time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5891418457031,0.6585680842399597,0.1496328264474868,0.1374823451042175,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5882873535156,0.6668729782104492,0.156024545431137,0.150131270289421,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.6476411819458008,0.1425382047891616,0.1017231866717338,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5893859863281,0.65667724609375,0.1489957869052887,0.1435570567846298,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848999023437,0.7032411694526672,0.1812900304794311,0.8272844552993774,290.5798034667969,287.95001220703125,288.2040710449219,286.8941955566406,290.04656982421875,297.52081298828125,290.54473876953125,1.0,0.3542234301567077,1.0,1.0,0.2940872609615326,1.0,-1.6325024366378784,1.313320517539978,0.3191818594932556,0.9384570717811584,0.0,0.0,0.0,101.48077392578124,137.0,-524.2340698242188,-0.0,487.8655090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303771972656,0.6425080299377441,0.1480607986450195,0.1365618854761123,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2290954589844,0.6531196236610413,0.1565330624580383,0.1511485129594802,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2315673828125,0.6337574124336243,0.1419822573661804,0.1017339527606964,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23028564453125,0.6433407068252563,0.1493127942085266,0.1443836688995361,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2257385253906,0.686367392539978,0.1806173324584961,0.8267098069190979,290.22039794921875,287.95001220703125,288.19305419921875,286.88238525390625,289.6298828125,297.4788818359375,290.18389892578125,1.0,0.3634033501148224,1.0,1.0,0.2520097494125366,1.0,-1.6329388618469238,1.3835957050323486,0.2493430525064468,1.008431911468506,0.0,0.0,0.0,111.41963958740234,137.0,-615.7387084960938,-0.0,515.8651733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1107177734375,0.6389896869659424,0.147469475865364,0.1361478716135025,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1093139648437,0.6503467559814453,0.1566034108400344,0.1513499766588211,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1118469238281,0.6307791471481323,0.1417038738727569,0.101638488471508,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1105041503906,0.6406372785568237,0.149329662322998,0.1445296257734298,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10601806640625,0.6827084422111511,0.1803069412708282,0.8259446024894714,290.1006774902344,287.45001220703125,288.18817138671875,286.8773498535156,289.50262451171875,297.4650573730469,290.06427001953125,1.0,0.365263283252716,1.0,1.0,0.2381729632616043,1.0,-1.6318269968032837,1.4038026332855225,0.2280243784189224,1.0288022756576538,0.0,0.0,0.0,113.6410140991211,125.0,-631.7566528320312,-0.0,521.3814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5986633300781,0.6298839449882507,0.1447551101446151,0.1340199112892151,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5966796875,0.6442750692367554,0.1563788652420044,0.1515361964702606,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.59967041015625,0.6233012676239014,0.1400965452194214,0.1008020937442779,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5979919433594,0.6346451044082642,0.1489774584770202,0.1445589214563369,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5933532714844,0.6738035082817078,0.1785659492015838,0.8199859857559204,289.5875549316406,287.54998779296875,288.1624450683594,286.8516540527344,288.93572998046875,297.40887451171875,289.54852294921875,1.0,0.368223488330841,1.0,1.0,0.1628670841455459,1.0,-1.621378779411316,1.488813877105713,0.132564976811409,1.1156550645828247,0.0,0.0,0.0,118.40691375732422,113.0,-699.271728515625,-0.0,528.2149047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5986633300781,0.6298839449882507,0.1447551101446151,0.1340199112892151,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5966796875,0.6442750692367554,0.1563788652420044,0.1515361964702606,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.59967041015625,0.6233012676239014,0.1400965452194214,0.1008020937442779,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5979919433594,0.6346451044082642,0.1489774584770202,0.1445589214563369,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5933532714844,0.6738035082817078,0.1785659492015838,0.8199859857559204,289.5875549316406,287.54998779296875,288.1624450683594,286.8516540527344,288.93572998046875,297.40887451171875,289.54852294921875,1.0,0.368223488330841,1.0,1.0,0.1628670841455459,1.0,-1.621378779411316,1.488813877105713,0.132564976811409,1.1156550645828247,0.0,0.0,0.0,118.40691375732422,113.0,-699.271728515625,-0.0,528.2149047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.990966796875,0.6256678104400635,0.1414718478918075,0.1312288492918014,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.98779296875,0.6429713368415833,0.1551580727100372,0.150654911994934,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9920654296875,0.6201279163360596,0.1376128643751144,0.0992379561066627,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.989501953125,0.6333889961242676,0.147849902510643,0.1437114775180816,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9836730957031,0.670616865158081,0.1759339272975921,0.8093536496162415,288.97607421875,287.6499938964844,288.1277770996094,286.81793212890625,288.1973571777344,297.3510131835937,288.9265441894531,1.0,0.3655629754066467,1.0,1.0,0.0875612050294876,1.0,-1.6013158559799194,1.5913444757461548,0.0099714063107967,1.2218754291534424,0.0,0.0,0.0,118.12179565429688,101.0,-838.9645385742188,-0.0,515.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.990966796875,0.6256678104400635,0.1414718478918075,0.1312288492918014,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.98779296875,0.6429713368415833,0.1551580727100372,0.150654911994934,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9920654296875,0.6201279163360596,0.1376128643751144,0.0992379561066627,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.989501953125,0.6333889961242676,0.147849902510643,0.1437114775180816,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9836730957031,0.670616865158081,0.1759339272975921,0.8093536496162415,288.97607421875,287.6499938964844,288.1277770996094,286.81793212890625,288.1973571777344,297.3510131835937,288.9265441894531,1.0,0.3655629754066467,1.0,1.0,0.0875612050294876,1.0,-1.6013158559799194,1.5913444757461548,0.0099714063107967,1.2218754291534424,0.0,0.0,0.0,118.12179565429688,101.0,-838.9645385742188,-0.0,515.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7243957519531,0.62441486120224,0.1395806968212127,0.1295429319143295,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72216796875,0.6431053876876831,0.154162973165512,0.149768441915512,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7250671386719,0.6193040609359741,0.1360769420862198,0.098183549940586,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7232666015625,0.6335469484329224,0.1469018161296844,0.1428871154785156,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196044921875,0.6700111031532288,0.1742227375507354,0.8020042181015015,288.7148132324219,287.6499938964844,288.1073913574219,286.79833984375,288.1131896972656,297.32080078125,288.6844177246094,1.0,0.3626120090484619,1.0,1.0,0.0499082617461681,1.0,-1.5871511697769165,1.586583375930786,0.0005677581066265,1.220015287399292,0.0,0.0,0.0,116.73056030273438,101.0,-732.2471923828125,-0.0,502.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.56005859375,0.623894989490509,0.1377698481082916,0.1278058439493179,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5585021972656,0.6439298391342163,0.1531464606523513,0.1487388461828231,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5604553222656,0.6191839575767517,0.1345779746770858,0.097065269947052,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5592346191406,0.634296715259552,0.1458842009305954,0.1418772637844085,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5568542480469,0.6701521873474121,0.1724469810724258,0.7938230037689209,288.5536804199219,287.75,288.08514404296875,286.7770690917969,288.08795166015625,297.2936706542969,288.5328674316406,1.0,0.3588061034679413,1.0,1.0,0.0399266071617603,1.0,-1.571453094482422,1.5712668895721436,0.0001862141216406,1.2079161405563354,0.0,0.0,0.0,114.60719299316406,89.0,-578.534912109375,-0.0,487.7185363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.625880241394043,0.1346447616815567,0.1246367543935775,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.6485446691513062,0.1513873636722564,0.1467601656913757,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3425598144531,0.6219008564949036,0.1319985538721084,0.0949973762035369,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.6384909749031067,0.1440525650978088,0.1398496776819229,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.6734292507171631,0.1689687669277191,0.7770532965660095,288.3380432128906,287.8500061035156,288.0354919433594,286.7299194335937,288.0375366210937,297.249755859375,288.32403564453125,1.0,0.3492605686187744,1.0,1.0,0.0199633035808801,1.0,-1.540221929550171,1.540199637413025,2.235274405393284e-05,1.1831928491592407,0.0,0.0,0.0,108.37923431396484,77.0,-359.9432983398437,-0.0,453.1511840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.625880241394043,0.1346447616815567,0.1246367543935775,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.6485446691513062,0.1513873636722564,0.1467601656913757,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3425598144531,0.6219008564949036,0.1319985538721084,0.0949973762035369,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.6384909749031067,0.1440525650978088,0.1398496776819229,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.6734292507171631,0.1689687669277191,0.7770532965660095,288.3380432128906,287.8500061035156,288.0354919433594,286.7299194335937,288.0375366210937,297.249755859375,288.32403564453125,1.0,0.3492605686187744,1.0,1.0,0.0199633035808801,1.0,-1.540221929550171,1.540199637413025,2.235274405393284e-05,1.1831928491592407,0.0,0.0,0.0,108.37923431396484,77.0,-359.9432983398437,-0.0,453.1511840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1927795410156,0.6319097280502319,0.1321545839309692,0.1219763681292533,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1918640136719,0.6574987173080444,0.1500773429870605,0.1451119631528854,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1929016113281,0.6285979747772217,0.1300306171178817,0.0932905152440071,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922302246094,0.646713137626648,0.1426285654306411,0.1381005942821502,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1911926269531,0.6809459924697876,0.1658119410276413,0.7609988451004028,288.18963623046875,287.95001220703125,287.9797668457031,286.6773376464844,287.98193359375,297.218017578125,288.1793212890625,1.0,0.3378790616989136,1.0,1.0,0.0,1.0,-1.511624097824097,1.5116220712661743,2.037469130300451e-06,1.160367488861084,0.0,0.0,0.0,100.1980438232422,65.0,-237.3050994873047,-0.0,416.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1927795410156,0.6319097280502319,0.1321545839309692,0.1219763681292533,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1918640136719,0.6574987173080444,0.1500773429870605,0.1451119631528854,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1929016113281,0.6285979747772217,0.1300306171178817,0.0932905152440071,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922302246094,0.646713137626648,0.1426285654306411,0.1381005942821502,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1911926269531,0.6809459924697876,0.1658119410276413,0.7609988451004028,288.18963623046875,287.95001220703125,287.9797668457031,286.6773376464844,287.98193359375,297.218017578125,288.1793212890625,1.0,0.3378790616989136,1.0,1.0,0.0,1.0,-1.511624097824097,1.5116220712661743,2.037469130300451e-06,1.160367488861084,0.0,0.0,0.0,100.1980438232422,65.0,-237.3050994873047,-0.0,416.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.642248272895813,0.1301951259374618,0.1197612956166267,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.6714183688163757,0.1491824239492416,0.1438152641057968,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.6396269798278809,0.1286591738462448,0.0919682681560516,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802001953125,0.6596672534942627,0.1416054964065551,0.1366848945617675,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.6933316588401794,0.163139596581459,0.7467749118804932,288.0781555175781,288.04998779296875,287.9189147949219,286.62017822265625,287.9212951660156,297.1964111328125,288.06988525390625,1.0,0.3252851068973541,1.0,1.0,0.0,1.0,-1.487042784690857,1.4870409965515137,1.8235105017083697e-06,1.140682578086853,0.0,0.0,0.0,90.73876190185548,53.0,-170.227783203125,-0.0,379.1917114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.642248272895813,0.1301951259374618,0.1197612956166267,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.6714183688163757,0.1491824239492416,0.1438152641057968,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.6396269798278809,0.1286591738462448,0.0919682681560516,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802001953125,0.6596672534942627,0.1416054964065551,0.1366848945617675,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.6933316588401794,0.163139596581459,0.7467749118804932,288.0781555175781,288.04998779296875,287.9189147949219,286.62017822265625,287.9212951660156,297.1964111328125,288.06988525390625,1.0,0.3252851068973541,1.0,1.0,0.0,1.0,-1.487042784690857,1.4870409965515137,1.8235105017083697e-06,1.140682578086853,0.0,0.0,0.0,90.73876190185548,53.0,-170.227783203125,-0.0,379.1917114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888610839844,0.6581655144691467,0.1287099123001098,0.1179562360048294,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881286621094,0.6912758946418762,0.1486289799213409,0.142827033996582,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888916015625,0.6562684774398804,0.1277383416891098,0.0909676179289817,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884033203125,0.6785669922828674,0.1409203261137008,0.135572463274002,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9877624511719,0.7112441658973694,0.1609190553426742,0.7344885468482971,287.9866638183594,288.1499938964844,287.8538818359375,286.5592346191406,287.8564453125,297.18316650390625,287.9794921875,1.0,0.3118418753147125,1.0,1.0,0.0,1.0,-1.4664007425308228,1.4663989543914795,1.7769117448551697e-06,1.1241127252578735,0.0,0.0,0.0,80.51492309570312,41.0,-134.63394165039062,-0.0,343.3100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888610839844,0.6581655144691467,0.1287099123001098,0.1179562360048294,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881286621094,0.6912758946418762,0.1486289799213409,0.142827033996582,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888916015625,0.6562684774398804,0.1277383416891098,0.0909676179289817,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884033203125,0.6785669922828674,0.1409203261137008,0.135572463274002,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9877624511719,0.7112441658973694,0.1609190553426742,0.7344885468482971,287.9866638183594,288.1499938964844,287.8538818359375,286.5592346191406,287.8564453125,297.18316650390625,287.9794921875,1.0,0.3118418753147125,1.0,1.0,0.0,1.0,-1.4664007425308228,1.4663989543914795,1.7769117448551697e-06,1.1241127252578735,0.0,0.0,0.0,80.51492309570312,41.0,-134.63394165039062,-0.0,343.3100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472961425781,0.6689093708992004,0.1281133443117141,0.1171870082616806,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9466247558594,0.7038059234619141,0.1484557092189788,0.1424301564693451,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473571777344,0.6673890352249146,0.1273950934410095,0.0905537605285644,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9468688964844,0.6907519698143005,0.1406813412904739,0.1351132839918136,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9462890625,0.7218758463859558,0.1599515676498413,0.7289862036705017,287.9452209472656,288.1499938964844,287.8200988769531,286.52764892578125,287.8227233886719,297.17889404296875,287.9383239746094,1.0,0.304865688085556,1.0,1.0,0.0,1.0,-1.4573464393615725,1.4573447704315186,1.7567060695000691e-06,1.1168315410614014,0.0,0.0,0.0,75.23270416259766,41.0,-124.02516174316406,-0.0,325.8874816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075622558594,0.6820070147514343,0.1275961995124817,0.1164918020367622,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9068603515625,0.7178764939308167,0.1483392119407653,0.1420877426862716,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075622558594,0.6808751225471497,0.1271093040704727,0.0901824906468391,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071044921875,0.7050728797912598,0.1404995769262313,0.1347089111804962,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90655517578125,0.7339838743209839,0.1590713560581207,0.7238680720329285,287.905517578125,288.25,287.78564453125,286.4954528808594,287.788330078125,297.1757507324219,287.8988647460937,1.0,0.2977402210235595,1.0,1.0,0.0,1.0,-1.449024677276611,1.449022889137268,1.7382589021508466e-06,1.110130786895752,0.0,0.0,0.0,69.87992858886719,29.0,-116.55460357666016,-0.0,308.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7167584896087646,0.1267544031143188,0.1152827814221382,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83056640625,0.7520409226417542,0.1482459008693695,0.1415387839078903,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7164291739463806,0.1266685575246811,0.0895366743206977,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.830810546875,0.7391912937164307,0.1402774900197982,0.1340375989675521,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.7676412463188171,0.1575418412685394,0.7146880030632019,287.8293151855469,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.1717529296875,287.8228454589844,1.0,0.2830770611763,1.0,1.0,0.0,1.0,-1.4343112707138062,1.434309482574463,1.7059305719158149e-06,1.0982601642608645,0.0,0.0,0.0,59.04582214355469,25.0,-107.78184509277344,-0.0,275.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7167584896087646,0.1267544031143188,0.1152827814221382,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83056640625,0.7520409226417542,0.1482459008693695,0.1415387839078903,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7164291739463806,0.1266685575246811,0.0895366743206977,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.830810546875,0.7391912937164307,0.1402774900197982,0.1340375989675521,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.7676412463188171,0.1575418412685394,0.7146880030632019,287.8293151855469,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.1717529296875,287.8228454589844,1.0,0.2830770611763,1.0,1.0,0.0,1.0,-1.4343112707138062,1.434309482574463,1.7059305719158149e-06,1.0982601642608645,0.0,0.0,0.0,59.04582214355469,25.0,-107.78184509277344,-0.0,275.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572021484375,0.7546223402023315,0.1261064112186432,0.1143371313810348,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565002441406,0.7962785363197327,0.1482940018177032,0.1412131786346435,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572021484375,0.7549415826797485,0.1263523697853088,0.0890448540449142,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7812816500663757,0.1401992291212082,0.1335919350385666,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7562866210937,0.8110203146934509,0.1562593728303909,0.7070649266242981,287.7552795410156,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1692199707031,287.7489013671875,1.0,0.2708666026592254,1.0,1.0,0.0,1.0,-1.4225069284439087,1.422505259513855,1.6802406435090234e-06,1.0886961221694946,0.0,0.0,0.0,50.19495391845703,25.0,-103.8320541381836,-0.0,249.339584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572021484375,0.7546223402023315,0.1261064112186432,0.1143371313810348,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565002441406,0.7962785363197327,0.1482940018177032,0.1412131786346435,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572021484375,0.7549415826797485,0.1263523697853088,0.0890448540449142,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7812816500663757,0.1401992291212082,0.1335919350385666,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7562866210937,0.8110203146934509,0.1562593728303909,0.7070649266242981,287.7552795410156,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1692199707031,287.7489013671875,1.0,0.2708666026592254,1.0,1.0,0.0,1.0,-1.4225069284439087,1.422505259513855,1.6802406435090234e-06,1.0886961221694946,0.0,0.0,0.0,50.19495391845703,25.0,-103.8320541381836,-0.0,249.339584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.7986485958099365,0.1255958676338195,0.1136195585131645,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834411621094,0.8420211672782898,0.1484303474426269,0.141080155968666,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.7996194958686829,0.1261099278926849,0.088684357702732,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836853027344,0.8273029923439026,0.140211597084999,0.1333411633968353,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6832580566406,0.8545497059822083,0.1551476716995239,0.7007521390914917,287.6822509765625,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1669921875,287.6758728027344,1.0,0.261760264635086,1.0,1.0,0.0,1.0,-1.413172721862793,1.4131710529327393,1.6600739627392611e-06,1.0810998678207395,0.0,0.0,0.0,43.84700012207031,25.0,-102.04588317871094,-0.0,230.3031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.7986485958099365,0.1255958676338195,0.1136195585131645,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834411621094,0.8420211672782898,0.1484303474426269,0.141080155968666,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.7996194958686829,0.1261099278926849,0.088684357702732,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836853027344,0.8273029923439026,0.140211597084999,0.1333411633968353,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6832580566406,0.8545497059822083,0.1551476716995239,0.7007521390914917,287.6822509765625,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1669921875,287.6758728027344,1.0,0.261760264635086,1.0,1.0,0.0,1.0,-1.413172721862793,1.4131710529327393,1.6600739627392611e-06,1.0810998678207395,0.0,0.0,0.0,43.84700012207031,25.0,-102.04588317871094,-0.0,230.3031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61181640625,0.8443940281867981,0.1251629889011383,0.1130493283271789,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.611083984375,0.8935360312461853,0.1486160606145858,0.1410701870918274,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61181640625,0.8458618521690369,0.1259090900421142,0.0884080454707145,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.611328125,0.8762220740318298,0.1402755081653595,0.13321553170681,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.9054246544837952,0.1541469544172287,0.695321261882782,287.60992431640625,288.6499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.1654052734375,287.6036071777344,1.0,0.2548585832118988,1.0,1.0,0.0,1.0,-1.4054733514785769,1.405471682548523,1.643534687900683e-06,1.0748084783554075,0.0,0.0,0.0,39.25936126708984,25.0,-100.90250396728516,-0.0,216.3356170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61181640625,0.8443940281867981,0.1251629889011383,0.1130493283271789,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.611083984375,0.8935360312461853,0.1486160606145858,0.1410701870918274,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61181640625,0.8458618521690369,0.1259090900421142,0.0884080454707145,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.611328125,0.8762220740318298,0.1402755081653595,0.13321553170681,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.9054246544837952,0.1541469544172287,0.695321261882782,287.60992431640625,288.6499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.1654052734375,287.6036071777344,1.0,0.2548585832118988,1.0,1.0,0.0,1.0,-1.4054733514785769,1.405471682548523,1.643534687900683e-06,1.0748084783554075,0.0,0.0,0.0,39.25936126708984,25.0,-100.90250396728516,-0.0,216.3356170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57598876953125,0.8696302175521851,0.1249645426869392,0.1128009185194969,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752258300781,0.9240878224372864,0.1487200409173965,0.1410965621471405,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5759582519531,0.8714848160743713,0.125819057226181,0.088292084634304,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.9042802453041076,0.1403193324804306,0.1331848204135894,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751037597656,0.9365887641906738,0.1536758989095688,0.6928424835205078,287.5740966796875,288.6499938964844,287.4639587402344,286.195556640625,287.4667663574219,297.1647644042969,287.5678100585937,1.0,0.2520507872104645,1.0,1.0,0.0,1.0,-1.4020549058914185,1.4020532369613647,1.6362178030249197e-06,1.0720067024230957,0.0,0.0,0.0,37.452972412109375,25.0,-100.2937240600586,-0.0,210.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404357910156,0.8976960182189941,0.1247745752334594,0.1125704646110534,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5396728515625,0.9580535888671876,0.1488286703824997,0.1411380767822265,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404052734375,0.899919867515564,0.125734195113182,0.0881874188780784,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399169921875,0.9376220107078552,0.1403682976961136,0.1331697106361389,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53955078125,0.96821266412735,0.1532193571329116,0.690483033657074,287.5385437011719,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1641540527344,287.5323181152344,1.0,0.2495853155851364,1.0,1.0,0.0141226667910814,1.0,-1.398851752281189,1.3988436460494995,8.06611842563143e-06,1.069370150566101,0.0,0.0,0.0,35.90191650390625,28.0,-99.54264068603516,-0.0,205.8421325683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710693359375,0.9182091355323792,0.124401606619358,0.1122016832232475,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.9792749285697936,0.1490458250045776,0.1413091123104095,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.921359121799469,0.1255674809217453,0.0880449190735817,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4705505371094,0.9607635140419006,0.1404673010110855,0.1332287490367889,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.9830614924430848,0.1524194031953811,0.679165244102478,287.4692687988281,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1629638671875,287.4631652832031,1.0,0.2463739067316055,1.0,1.0,0.0423680022358894,1.0,-1.3855206966400146,1.3853598833084106,0.000160832714755,1.058471918106079,0.0,0.0,0.0,34.7952880859375,46.0,-96.7965087890625,-0.0,198.25259399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710693359375,0.9182091355323792,0.124401606619358,0.1122016832232475,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.9792749285697936,0.1490458250045776,0.1413091123104095,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.921359121799469,0.1255674809217453,0.0880449190735817,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4705505371094,0.9607635140419006,0.1404673010110855,0.1332287490367889,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.9830614924430848,0.1524194031953811,0.679165244102478,287.4692687988281,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1629638671875,287.4631652832031,1.0,0.2463739067316055,1.0,1.0,0.0423680022358894,1.0,-1.3855206966400146,1.3853598833084106,0.000160832714755,1.058471918106079,0.0,0.0,0.0,34.7952880859375,46.0,-96.7965087890625,-0.0,198.25259399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.40576171875,0.8526865243911743,0.1240454241633415,0.1120148003101348,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051513671875,0.9072329998016356,0.149280697107315,0.1416724473237991,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057312011719,0.8556209802627563,0.1254235804080963,0.0880478248000145,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.8887477517127991,0.1405851393938064,0.1334810405969619,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051208496094,0.9130336046218872,0.1516121476888656,0.6837215423583984,287.404296875,288.95001220703125,287.2970886230469,286.0398254394531,287.31182861328125,297.16162109375,287.3992004394531,1.0,0.2507442235946655,1.0,1.0,0.0706133395433425,1.0,-1.3807244300842283,1.3788694143295288,0.0018550386885181,1.0532701015472412,0.0,0.0,0.0,38.04844665527344,64.0,-88.94337463378906,-0.0,205.7546844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.40576171875,0.8526865243911743,0.1240454241633415,0.1120148003101348,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051513671875,0.9072329998016356,0.149280697107315,0.1416724473237991,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057312011719,0.8556209802627563,0.1254235804080963,0.0880478248000145,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.8887477517127991,0.1405851393938064,0.1334810405969619,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051208496094,0.9130336046218872,0.1516121476888656,0.6837215423583984,287.404296875,288.95001220703125,287.2970886230469,286.0398254394531,287.31182861328125,297.16162109375,287.3992004394531,1.0,0.2507442235946655,1.0,1.0,0.0706133395433425,1.0,-1.3807244300842283,1.3788694143295288,0.0018550386885181,1.0532701015472412,0.0,0.0,0.0,38.04844665527344,64.0,-88.94337463378906,-0.0,205.7546844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.383056640625,0.7848860621452332,0.1237246990203857,0.1119376420974731,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.383544921875,0.8345665335655212,0.1495263576507568,0.1421345919370651,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3830871582031,0.7881613969802856,0.1252954751253128,0.0881274193525314,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3833923339844,0.8190694451332092,0.1407145112752914,0.1338336765766143,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835754394531,0.8371872305870056,0.1507640779018402,0.6810188889503479,287.38433837890625,289.04998779296875,287.2371520996094,285.9837341308594,287.4537353515625,297.1604919433594,287.3905639648437,1.0,0.2605993151664734,1.0,1.0,0.1194796562194824,1.0,-1.3886494636535645,1.356191635131836,0.0324578024446964,1.0284713506698608,0.0,0.0,0.0,44.497840881347656,52.0,-0.4549417495727539,-0.0,222.35675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.383056640625,0.7848860621452332,0.1237246990203857,0.1119376420974731,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.383544921875,0.8345665335655212,0.1495263576507568,0.1421345919370651,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3830871582031,0.7881613969802856,0.1252954751253128,0.0881274193525314,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3833923339844,0.8190694451332092,0.1407145112752914,0.1338336765766143,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835754394531,0.8371872305870056,0.1507640779018402,0.6810188889503479,287.38433837890625,289.04998779296875,287.2371520996094,285.9837341308594,287.4537353515625,297.1604919433594,287.3905639648437,1.0,0.2605993151664734,1.0,1.0,0.1194796562194824,1.0,-1.3886494636535645,1.356191635131836,0.0324578024446964,1.0284713506698608,0.0,0.0,0.0,44.497840881347656,52.0,-0.4549417495727539,-0.0,222.35675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.578369140625,0.7657886147499084,0.1238390281796455,0.1119791641831398,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816955566406,0.816666841506958,0.1501128226518631,0.1426552385091781,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5786437988281,0.7691747546195984,0.1255078613758087,0.0882514342665672,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5806884765625,0.8003324866294861,0.141167402267456,0.1342345029115677,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58172607421875,0.8174464702606201,0.1503040790557861,0.6787381172180176,287.58599853515625,289.1499938964844,287.1824951171875,285.9324645996094,287.9168701171875,297.1627502441406,287.611328125,1.0,0.2628095149993896,1.0,1.0,0.1683459728956222,1.0,-1.3872150182724,1.2837826013565063,0.1034324690699577,0.9564831852912904,0.0,0.0,0.0,46.95402145385742,40.0,252.43589782714844,-0.0,227.51622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
