time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.578369140625,0.7657886147499084,0.1238390281796455,0.1119791641831398,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816955566406,0.816666841506958,0.1501128226518631,0.1426552385091781,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5786437988281,0.7691747546195984,0.1255078613758087,0.0882514342665672,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5806884765625,0.8003324866294861,0.141167402267456,0.1342345029115677,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58172607421875,0.8174464702606201,0.1503040790557861,0.6787381172180176,287.58599853515625,289.1499938964844,287.1824951171875,285.9324645996094,287.9168701171875,297.1627502441406,287.611328125,1.0,0.2628095149993896,1.0,1.0,0.1683459728956222,1.0,-1.3872150182724,1.2837826013565063,0.1034324690699577,0.9564831852912904,0.0,0.0,0.0,46.95402145385742,40.0,252.43589782714844,-0.0,227.51622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7086486816406,0.7705157399177551,0.1242152601480484,0.1122007295489311,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.8216567635536194,0.1506804227828979,0.1430803537368774,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088623046875,0.7739734053611755,0.1258839964866638,0.0884332656860351,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7106018066406,0.8055643439292908,0.1416554003953933,0.1345885246992111,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.8215667009353638,0.1503709405660629,0.6784734725952148,287.7149353027344,289.1499938964844,287.157470703125,285.90887451171875,288.049072265625,297.16632080078125,287.7355651855469,1.0,0.2620366811752319,1.0,1.0,0.1927791237831115,1.0,-1.3883155584335327,1.263218641281128,0.1250969618558883,0.9357025623321532,0.0,0.0,0.0,46.370079040527344,40.0,291.49713134765625,-0.0,226.53146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287048339844,0.7830384373664856,0.1247398853302002,0.1125477850437164,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8316345214844,0.8340709209442139,0.1513916403055191,0.143623799085617,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8289489746094,0.7865810394287109,0.1263987869024276,0.0886994823813438,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83074951171875,0.8182317018508911,0.1422805488109588,0.135053813457489,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.83160400390625,0.8331352472305298,0.1505971401929855,0.678840696811676,287.8353576660156,289.25,287.13409423828125,285.8868408203125,288.2107849121094,297.1709289550781,287.8582458496094,1.0,0.2602778077125549,1.0,1.0,0.2178352922201156,1.0,-1.3907023668289185,1.2397760152816772,0.150926262140274,0.911805272102356,0.0,0.0,0.0,44.886329650878906,28.0,323.14520263671875,-0.0,223.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1258544921875,0.8367517590522766,0.1262279748916626,0.1135488748550415,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1297607421875,0.8918356895446777,0.1532526612281799,0.1450301110744476,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1261291503906,0.8401296138763428,0.1278479695320129,0.0894558727741241,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1285705566406,0.873132050037384,0.1439491361379623,0.1362852901220321,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.12957763671875,0.8888644576072693,0.1515344679355621,0.681299090385437,288.1346435546875,289.3500061035156,287.0928955078125,285.8477783203125,288.6210327148437,297.1830444335937,288.1650695800781,1.0,0.2544298768043518,1.0,1.0,0.267947643995285,1.0,-1.398927092552185,1.184791922569275,0.2141351699829101,0.8552572131156921,0.0,0.0,0.0,39.77067184448242,25.0,417.1550598144531,-0.0,214.8015594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1258544921875,0.8367517590522766,0.1262279748916626,0.1135488748550415,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1297607421875,0.8918356895446777,0.1532526612281799,0.1450301110744476,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1261291503906,0.8401296138763428,0.1278479695320129,0.0894558727741241,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1285705566406,0.873132050037384,0.1439491361379623,0.1362852901220321,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.12957763671875,0.8888644576072693,0.1515344679355621,0.681299090385437,288.1346435546875,289.3500061035156,287.0928955078125,285.8477783203125,288.6210327148437,297.1830444335937,288.1650695800781,1.0,0.2544298768043518,1.0,1.0,0.267947643995285,1.0,-1.398927092552185,1.184791922569275,0.2141351699829101,0.8552572131156921,0.0,0.0,0.0,39.77067184448242,25.0,417.1550598144531,-0.0,214.8015594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5141296386719,0.923108696937561,0.1283861696720123,0.11515374481678,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5185241699219,0.9814714789390564,0.1558460444211959,0.1441318541765213,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.51446533203125,0.9274871945381165,0.1299315243959427,0.0906589403748512,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5175476074219,0.96854567527771,0.1462533473968505,0.1381214559078216,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187072753906,0.9828703999519348,0.1532066613435745,0.6870530843734741,288.5251159667969,289.45001220703125,287.0598449707031,285.81610107421875,289.134033203125,297.1994323730469,288.5633239746094,1.0,0.2495879977941513,1.0,1.0,0.3180599808692932,1.0,-1.4069610834121704,1.1166378259658811,0.2903233468532562,0.7858853936195374,0.0,0.0,0.0,35.215579986572266,43.0,534.1712036132812,-0.0,207.343490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5141296386719,0.923108696937561,0.1283861696720123,0.11515374481678,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5185241699219,0.9814714789390564,0.1558460444211959,0.1441318541765213,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.51446533203125,0.9274871945381165,0.1299315243959427,0.0906589403748512,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5175476074219,0.96854567527771,0.1462533473968505,0.1381214559078216,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187072753906,0.9828703999519348,0.1532066613435745,0.6870530843734741,288.5251159667969,289.45001220703125,287.0598449707031,285.81610107421875,289.134033203125,297.1994323730469,288.5633239746094,1.0,0.2495879977941513,1.0,1.0,0.3180599808692932,1.0,-1.4069610834121704,1.1166378259658811,0.2903233468532562,0.7858853936195374,0.0,0.0,0.0,35.215579986572266,43.0,534.1712036132812,-0.0,207.343490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9252014160156,0.9236761927604676,0.1312218755483627,0.1175597682595253,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9276123046875,0.9609435796737672,0.1608791947364807,0.1375415474176406,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9255065917969,0.927702248096466,0.132667064666748,0.0924620032310485,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.92822265625,0.9685285687446594,0.1492206901311874,0.1407771557569503,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9291687011719,0.9816133379936218,0.1556690484285354,0.697226345539093,288.934814453125,289.54998779296875,287.0359191894531,285.79266357421875,289.5186462402344,297.2294006347656,288.9690246582031,1.0,0.2532002329826355,1.0,1.0,0.350140243768692,1.0,-1.4228572845458984,1.0746155977249146,0.3482416868209839,0.7403453588485718,0.0,0.0,0.0,35.71403121948242,61.0,550.0762939453125,-0.0,213.97586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9252014160156,0.9236761927604676,0.1312218755483627,0.1175597682595253,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9276123046875,0.9609435796737672,0.1608791947364807,0.1375415474176406,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9255065917969,0.927702248096466,0.132667064666748,0.0924620032310485,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.92822265625,0.9685285687446594,0.1492206901311874,0.1407771557569503,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9291687011719,0.9816133379936218,0.1556690484285354,0.697226345539093,288.934814453125,289.54998779296875,287.0359191894531,285.79266357421875,289.5186462402344,297.2294006347656,288.9690246582031,1.0,0.2532002329826355,1.0,1.0,0.350140243768692,1.0,-1.4228572845458984,1.0746155977249146,0.3482416868209839,0.7403453588485718,0.0,0.0,0.0,35.71403121948242,61.0,550.0762939453125,-0.0,213.97586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336486816406,0.8836519122123718,0.1345672160387039,0.120543397963047,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3384094238281,0.9518113732337952,0.1645933836698532,0.1553956419229507,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338928222656,0.8867449164390564,0.1359247863292694,0.0947191044688224,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.33673095703125,0.924683153629303,0.1527309864759445,0.144065573811531,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3376159667969,0.9390342831611632,0.1588214039802551,0.7110555768013,289.3437194824219,289.6499938964844,287.0220031738281,285.7783508300781,289.9252624511719,297.2505798339844,289.37847900390625,1.0,0.2642991542816162,1.0,1.0,0.3822204768657684,1.0,-1.4711343050003052,1.0519064664840698,0.4192278087139129,0.7080739736557007,0.0,0.0,0.0,38.85593795776367,79.0,566.1189575195312,-0.0,240.72708129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336486816406,0.8836519122123718,0.1345672160387039,0.120543397963047,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3384094238281,0.9518113732337952,0.1645933836698532,0.1553956419229507,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338928222656,0.8867449164390564,0.1359247863292694,0.0947191044688224,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.33673095703125,0.924683153629303,0.1527309864759445,0.144065573811531,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3376159667969,0.9390342831611632,0.1588214039802551,0.7110555768013,289.3437194824219,289.6499938964844,287.0220031738281,285.7783508300781,289.9252624511719,297.2505798339844,289.37847900390625,1.0,0.2642991542816162,1.0,1.0,0.3822204768657684,1.0,-1.4711343050003052,1.0519064664840698,0.4192278087139129,0.7080739736557007,0.0,0.0,0.0,38.85593795776367,79.0,566.1189575195312,-0.0,240.72708129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5401611328125,0.8411634564399719,0.1363941431045532,0.1222649663686752,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.54473876953125,0.8987995982170105,0.1663454473018646,0.1570895761251449,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404052734375,0.8437723517417908,0.1377126276493072,0.0960295423865318,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8764972686767578,0.154653787612915,0.1459638625383377,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.54400634765625,0.8880019187927246,0.1606071591377258,0.7193871736526489,289.54998779296875,289.6499938964844,287.01910400390625,285.77490234375,290.1271667480469,297.2596130371094,289.584228515625,1.0,0.2716258764266968,1.0,1.0,0.398260623216629,1.0,-1.4890865087509155,1.0354961156845093,0.4535903930664062,0.6880760788917542,0.0,0.0,0.0,42.637332916259766,79.0,568.9608154296875,-0.0,257.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7309265136719,0.8072065114974976,0.1383152157068252,0.1241055428981781,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.73443603515625,0.8591663241386414,0.1682930886745453,0.1590036302804947,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7311096191406,0.8097283840179443,0.1395981013774871,0.0974346622824668,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.8395701050758362,0.1566805690526962,0.1479960232973098,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338562011719,0.849499523639679,0.1625196635723114,0.7284618020057678,289.7384338378906,289.75,287.0190734863281,285.7740173339844,290.1906433105469,297.2698059082031,289.76251220703125,1.0,0.2799449861049652,1.0,1.0,0.4007466435432434,1.0,-1.5086126327514648,1.0419780015945437,0.4666346311569214,0.6905823349952698,0.0,0.0,0.0,47.18113327026367,67.0,512.1032104492188,-0.0,277.77593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9660949707031,0.7971013784408569,0.1421298533678054,0.1276355236768722,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.8479415774345398,0.1724102348089218,0.1629279553890228,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9661865234375,0.7995285987854004,0.1433984190225601,0.1001557931303978,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.8295515179634094,0.1607876718044281,0.1519611328840255,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678039550781,0.8386175036430359,0.1664438098669052,0.7463867664337158,289.9705810546875,289.8500061035156,287.0281066894531,285.7804870605469,290.277587890625,297.2904357910156,289.98614501953125,1.0,0.2878863513469696,1.0,1.0,0.4057187139987945,1.0,-1.5471091270446775,1.057346224784851,0.4897628128528595,0.6981462240219116,0.0,0.0,0.0,50.20062255859375,55.0,354.7312316894531,-0.0,303.1508178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9660949707031,0.7971013784408569,0.1421298533678054,0.1276355236768722,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.8479415774345398,0.1724102348089218,0.1629279553890228,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9661865234375,0.7995285987854004,0.1433984190225601,0.1001557931303978,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.8295515179634094,0.1607876718044281,0.1519611328840255,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678039550781,0.8386175036430359,0.1664438098669052,0.7463867664337158,289.9705810546875,289.8500061035156,287.0281066894531,285.7804870605469,290.277587890625,297.2904357910156,289.98614501953125,1.0,0.2878863513469696,1.0,1.0,0.4057187139987945,1.0,-1.5471091270446775,1.057346224784851,0.4897628128528595,0.6981462240219116,0.0,0.0,0.0,50.20062255859375,55.0,354.7312316894531,-0.0,303.1508178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1400146484375,0.8198617100715637,0.1457894593477249,0.1308750361204147,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1415710449219,0.8715100288391113,0.1765904426574707,0.1667846292257309,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1400756835937,0.8221452832221985,0.1471091359853744,0.1027008816599845,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1410217285156,0.8519578576087952,0.1648302674293518,0.1557139754295349,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14129638671875,0.8612138032913208,0.1703274399042129,0.7634585499763489,290.1434326171875,289.95001220703125,287.04998779296875,285.79864501953125,290.3705749511719,297.3091735839844,290.155517578125,1.0,0.2907849848270416,1.0,1.0,0.4106907546520233,1.0,-1.5836856365203855,1.0711941719055176,0.5124914050102234,0.70455402135849,0.0,0.0,0.0,48.76619338989258,43.0,260.95977783203125,-0.0,316.7505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1400146484375,0.8198617100715637,0.1457894593477249,0.1308750361204147,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1415710449219,0.8715100288391113,0.1765904426574707,0.1667846292257309,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1400756835937,0.8221452832221985,0.1471091359853744,0.1027008816599845,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1410217285156,0.8519578576087952,0.1648302674293518,0.1557139754295349,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14129638671875,0.8612138032913208,0.1703274399042129,0.7634585499763489,290.1434326171875,289.95001220703125,287.04998779296875,285.79864501953125,290.3705749511719,297.3091735839844,290.155517578125,1.0,0.2907849848270416,1.0,1.0,0.4106907546520233,1.0,-1.5836856365203855,1.0711941719055176,0.5124914050102234,0.70455402135849,0.0,0.0,0.0,48.76619338989258,43.0,260.95977783203125,-0.0,316.7505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2378234863281,0.876312792301178,0.1492488980293274,0.1338447034358978,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23828125,0.9388932585716248,0.1807130873203277,0.1705031991004943,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.23785400390625,0.8790879845619202,0.1506798714399337,0.105075865983963,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2381286621094,0.914417803287506,0.1687499433755874,0.1592538952827453,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2382202148437,0.9255611896514891,0.1740801185369491,0.7795214653015137,290.23883056640625,290.04998779296875,287.08160400390625,285.825439453125,290.3356018066406,297.3253173828125,290.2422790527344,1.0,0.29006227850914,1.0,1.0,0.4034883081912994,1.0,-1.6181025505065918,1.1049554347991943,0.5131471157073975,0.7312470078468323,0.0,0.0,0.0,44.27203369140625,31.0,139.67587280273438,-0.0,321.4087219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2378234863281,0.876312792301178,0.1492488980293274,0.1338447034358978,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23828125,0.9388932585716248,0.1807130873203277,0.1705031991004943,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.23785400390625,0.8790879845619202,0.1506798714399337,0.105075865983963,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2381286621094,0.914417803287506,0.1687499433755874,0.1592538952827453,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2382202148437,0.9255611896514891,0.1740801185369491,0.7795214653015137,290.23883056640625,290.04998779296875,287.08160400390625,285.825439453125,290.3356018066406,297.3253173828125,290.2422790527344,1.0,0.29006227850914,1.0,1.0,0.4034883081912994,1.0,-1.6181025505065918,1.1049554347991943,0.5131471157073975,0.7312470078468323,0.0,0.0,0.0,44.27203369140625,31.0,139.67587280273438,-0.0,321.4087219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2616882324219,0.9375101327896118,0.1522754579782486,0.1365524679422378,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26171875,0.9407393932342528,0.1855397373437881,0.1450916826725006,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2616882324219,0.9411993622779846,0.1538973450660705,0.1073016226291656,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26171875,0.9785585999488832,0.1723306477069854,0.1626063734292984,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26171875,0.9869727492332458,0.177444115281105,0.7945243120193481,290.26171875,290.1499938964844,287.1187744140625,285.85699462890625,290.2816162109375,297.3391418457031,290.2612609863281,1.0,0.2855066061019897,1.0,1.0,0.3962858617305755,1.0,-1.6152949333190918,1.116395354270935,0.4988996088504791,0.7437480688095093,0.0,0.0,0.0,40.94819259643555,51.0,48.4510383605957,-0.0,310.9452514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2616882324219,0.9375101327896118,0.1522754579782486,0.1365524679422378,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26171875,0.9407393932342528,0.1855397373437881,0.1450916826725006,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2616882324219,0.9411993622779846,0.1538973450660705,0.1073016226291656,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26171875,0.9785585999488832,0.1723306477069854,0.1626063734292984,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26171875,0.9869727492332458,0.177444115281105,0.7945243120193481,290.26171875,290.1499938964844,287.1187744140625,285.85699462890625,290.2816162109375,297.3391418457031,290.2612609863281,1.0,0.2855066061019897,1.0,1.0,0.3962858617305755,1.0,-1.6152949333190918,1.116395354270935,0.4988996088504791,0.7437480688095093,0.0,0.0,0.0,40.94819259643555,51.0,48.4510383605957,-0.0,310.9452514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2563171386719,0.9301825165748596,0.1536346524953842,0.1378325372934341,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25640869140625,0.9856181144714355,0.1892575174570083,0.1716740578413009,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2563171386719,0.934121549129486,0.1553763002157211,0.1083752289414405,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562561035156,0.9726234078407288,0.1739947348833084,0.1642332822084427,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25634765625,0.9811993837356568,0.1790313422679901,0.8017098307609558,290.2562255859375,290.1499938964844,287.13934326171875,285.8744201660156,290.25750732421875,297.3524780273437,290.255615234375,1.0,0.2866637408733368,1.0,1.0,0.3926846385002136,1.0,-1.6095561981201172,1.1191601753234863,0.4903960227966308,0.7493915557861328,0.0,0.0,0.0,41.38496398925781,51.0,17.268186569213867,-0.0,319.1605834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.25079345703125,0.9449034929275512,0.1549506485462188,0.1390119791030883,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25079345703125,0.93997323513031,0.1928035765886306,0.1443830281496048,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25079345703125,0.9489997625350952,0.1568233966827392,0.1093801334500312,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2507629394531,0.9848796129226683,0.1756289601325988,0.1657690703868866,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2507629394531,0.991795778274536,0.180573508143425,0.8068476915359497,290.2505798339844,290.25,287.1611328125,285.8929138183594,290.25555419921875,297.3627319335937,290.2509155273437,1.0,0.2902915179729461,1.0,1.0,0.3904846012592315,1.0,-1.6387323141098022,1.1422446966171265,0.4964875876903534,0.7641862630844116,0.0,0.0,0.0,41.36293411254883,71.0,5.597960948944092,-0.0,323.6859741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552185058594,0.9237011075019836,0.157411441206932,0.141307070851326,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552795410156,0.9859086275100708,0.197597473859787,0.179377868771553,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552185058594,0.9284303784370422,0.1595610231161117,0.1113557517528534,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552795410156,0.9677584171295166,0.178738385438919,0.1687951833009719,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552795410156,0.975758969783783,0.1832743138074875,0.8215334415435791,290.25537109375,290.3500061035156,287.2082214355469,285.9328308105469,290.2665405273437,297.3737487792969,290.2563171386719,1.0,0.303444892168045,1.0,1.0,0.3860845267772674,1.0,-1.707021951675415,1.1939325332641602,0.5130894184112549,0.8013749122619629,0.0,0.0,0.0,44.11768341064453,89.0,7.231302261352539,-0.0,367.3967895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552185058594,0.9237011075019836,0.157411441206932,0.141307070851326,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552795410156,0.9859086275100708,0.197597473859787,0.179377868771553,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552185058594,0.9284303784370422,0.1595610231161117,0.1113557517528534,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552795410156,0.9677584171295166,0.178738385438919,0.1687951833009719,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552795410156,0.975758969783783,0.1832743138074875,0.8215334415435791,290.25537109375,290.3500061035156,287.2082214355469,285.9328308105469,290.2665405273437,297.3737487792969,290.2563171386719,1.0,0.303444892168045,1.0,1.0,0.3860845267772674,1.0,-1.707021951675415,1.1939325332641602,0.5130894184112549,0.8013749122619629,0.0,0.0,0.0,44.11768341064453,89.0,7.231302261352539,-0.0,367.3967895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.8225492835044861,0.1596316397190094,0.1437462270259857,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.8833339214324951,0.1988857388496399,0.1886281818151474,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.8263021111488342,0.1620677560567855,0.1134503930807113,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.8563989400863647,0.1816074103116989,0.1719745695590973,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.8627461791038513,0.185582160949707,0.8342829346656799,290.26153564453125,290.45001220703125,287.2596740722656,285.9763488769531,290.26373291015625,297.3620910644531,290.2616577148437,1.0,0.3202496469020843,1.0,1.0,0.3816844224929809,1.0,-1.7428319454193115,1.2251801490783691,0.5176518559455872,0.825657069683075,0.0,0.0,0.0,55.11553955078125,107.0,3.979411363601685,-0.0,419.9644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.8225492835044861,0.1596316397190094,0.1437462270259857,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.8833339214324951,0.1988857388496399,0.1886281818151474,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.8263021111488342,0.1620677560567855,0.1134503930807113,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.8563989400863647,0.1816074103116989,0.1719745695590973,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.8627461791038513,0.185582160949707,0.8342829346656799,290.26153564453125,290.45001220703125,287.2596740722656,285.9763488769531,290.26373291015625,297.3620910644531,290.2616577148437,1.0,0.3202496469020843,1.0,1.0,0.3816844224929809,1.0,-1.7428319454193115,1.2251801490783691,0.5176518559455872,0.825657069683075,0.0,0.0,0.0,55.11553955078125,107.0,3.979411363601685,-0.0,419.9644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3029479980469,0.7570462822914124,0.1617060452699661,0.1461374312639236,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3037109375,0.8139368891716003,0.2007136046886444,0.1907493323087692,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3030090332031,0.7610777616500854,0.1644374579191208,0.1155169457197189,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3034362792969,0.7907156944274902,0.1843267232179641,0.1751054525375366,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3034973144531,0.7957465648651123,0.1875922828912735,0.8461152911186218,290.304443359375,290.54998779296875,287.3150634765625,286.0231018066406,290.3743591308594,297.3541564941406,290.3099060058594,1.0,0.3386231958866119,1.0,1.0,0.3880627751350403,1.0,-1.7686975002288818,1.2296220064163208,0.539075493812561,0.8247509598731995,0.0,0.0,0.0,69.50343322753906,95.0,61.4993782043457,-0.0,478.6410217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3029479980469,0.7570462822914124,0.1617060452699661,0.1461374312639236,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3037109375,0.8139368891716003,0.2007136046886444,0.1907493323087692,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3030090332031,0.7610777616500854,0.1644374579191208,0.1155169457197189,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3034362792969,0.7907156944274902,0.1843267232179641,0.1751054525375366,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3034973144531,0.7957465648651123,0.1875922828912735,0.8461152911186218,290.304443359375,290.54998779296875,287.3150634765625,286.0231018066406,290.3743591308594,297.3541564941406,290.3099060058594,1.0,0.3386231958866119,1.0,1.0,0.3880627751350403,1.0,-1.7686975002288818,1.2296220064163208,0.539075493812561,0.8247509598731995,0.0,0.0,0.0,69.50343322753906,95.0,61.4993782043457,-0.0,478.6410217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904113769531,0.7404024004936218,0.1639285087585449,0.1483155936002731,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3913269042969,0.7943997383117676,0.2031217068433761,0.1931338757276535,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3905029296875,0.7444882392883301,0.1669134497642517,0.1173973083496093,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3909912109375,0.77252596616745,0.1871310472488403,0.1779658198356628,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3910522460937,0.7762078642845154,0.1895818263292312,0.8561373353004456,290.39227294921875,290.6499938964844,287.3739624023437,286.0726928710937,290.49371337890625,297.3506164550781,290.39898681640625,1.0,0.3474410772323608,1.0,1.0,0.3944411277770996,1.0,-1.7919039726257324,1.2314976453781128,0.5604063868522644,0.8218473196029663,0.0,0.0,0.0,76.21062469482422,83.0,108.70995330810548,-0.0,513.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904113769531,0.7404024004936218,0.1639285087585449,0.1483155936002731,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3913269042969,0.7943997383117676,0.2031217068433761,0.1931338757276535,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3905029296875,0.7444882392883301,0.1669134497642517,0.1173973083496093,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3909912109375,0.77252596616745,0.1871310472488403,0.1779658198356628,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3910522460937,0.7762078642845154,0.1895818263292312,0.8561373353004456,290.39227294921875,290.6499938964844,287.3739624023437,286.0726928710937,290.49371337890625,297.3506164550781,290.39898681640625,1.0,0.3474410772323608,1.0,1.0,0.3944411277770996,1.0,-1.7919039726257324,1.2314976453781128,0.5604063868522644,0.8218473196029663,0.0,0.0,0.0,76.21062469482422,83.0,108.70995330810548,-0.0,513.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4403076171875,0.7403964400291443,0.1651352941989898,0.149389386177063,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4412841796875,0.7942209839820862,0.2045086473226547,0.1944096684455871,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4403991699219,0.7446088194847107,0.1682256907224655,0.1183110103011131,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4409484863281,0.7726615071296692,0.1885992139577865,0.1793520897626876,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4410095214844,0.7757344841957092,0.1906173676252365,0.8608083724975586,290.4422912597656,290.6499938964844,287.40460205078125,286.0984191894531,290.5536499023437,297.3502502441406,290.44940185546875,1.0,0.3494947850704193,1.0,1.0,0.3976303040981293,1.0,-1.8030955791473389,1.2321187257766724,0.5709768533706665,0.8201465606689453,0.0,0.0,0.0,77.0437240600586,83.0,124.16856384277344,-0.0,523.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4944763183594,0.7440404295921326,0.1664106845855713,0.1504760533571243,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955749511719,0.798382580280304,0.2060009092092514,0.1957404613494873,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945678710937,0.7484220862388611,0.1695933640003204,0.1192252486944198,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49517822265625,0.7768810987472534,0.1901183128356933,0.1807344555854797,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4952392578125,0.779362678527832,0.1916932463645935,0.8654032349586487,290.4966735839844,290.75,287.4359741210937,286.1247253417969,290.6219177246094,297.3507080078125,290.5046691894531,1.0,0.3503469228744507,1.0,1.0,0.401665985584259,1.0,-1.8142731189727783,1.2311172485351562,0.5831558704376221,0.8168230056762695,0.0,0.0,0.0,76.62342071533203,71.0,139.8599395751953,-0.0,529.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6177978515625,0.7616842985153198,0.169192686676979,0.1527370661497116,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189880371094,0.817733108997345,0.2092845290899276,0.1985727846622467,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.617919921875,0.7665476202964783,0.1725199520587921,0.1210941672325134,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6185913085937,0.7965683937072754,0.1933367103338241,0.1835424453020095,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6186218261719,0.7978389263153076,0.1940086781978607,0.8746992945671082,290.62017822265625,290.8500061035156,287.50067138671875,286.1788635253906,290.7607727050781,297.353759765625,290.6288757324219,1.0,0.34932342171669,1.0,1.0,0.4097373783588409,1.0,-1.8371661901474,1.229138970375061,0.6080272197723389,0.8100622892379761,0.0,0.0,0.0,72.81610107421875,59.0,165.0660858154297,-0.0,533.2677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6177978515625,0.7616842985153198,0.169192686676979,0.1527370661497116,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189880371094,0.817733108997345,0.2092845290899276,0.1985727846622467,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.617919921875,0.7665476202964783,0.1725199520587921,0.1210941672325134,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6185913085937,0.7965683937072754,0.1933367103338241,0.1835424453020095,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6186218261719,0.7978389263153076,0.1940086781978607,0.8746992945671082,290.62017822265625,290.8500061035156,287.50067138671875,286.1788635253906,290.7607727050781,297.353759765625,290.6288757324219,1.0,0.34932342171669,1.0,1.0,0.4097373783588409,1.0,-1.8371661901474,1.229138970375061,0.6080272197723389,0.8100622892379761,0.0,0.0,0.0,72.81610107421875,59.0,165.0660858154297,-0.0,533.2677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7491455078125,0.7962291240692139,0.1722813844680786,0.155165359377861,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7503662109375,0.8519540429115295,0.2129234671592712,0.2016369402408599,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.749267578125,0.8015644550323486,0.1757036000490188,0.1230571269989013,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7499389648437,0.8311340808868408,0.1968045085668563,0.1864680051803589,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7499389648437,0.8311300873756409,0.1965681910514831,0.8845103979110718,290.7515869140625,290.95001220703125,287.5676574707031,286.23468017578125,290.8993835449219,297.3592529296875,290.7605285644531,1.0,0.3457657694816589,1.0,1.0,0.4178087711334228,1.0,-1.861411213874817,1.227889895439148,0.6335213780403137,0.8037118315696716,0.0,0.0,0.0,66.10406494140625,47.0,178.97303771972656,-0.0,528.5037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
