time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7491455078125,0.7962291240692139,0.1722813844680786,0.155165359377861,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7503662109375,0.8519540429115295,0.2129234671592712,0.2016369402408599,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.749267578125,0.8015644550323486,0.1757036000490188,0.1230571269989013,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7499389648437,0.8311340808868408,0.1968045085668563,0.1864680051803589,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7499389648437,0.8311300873756409,0.1965681910514831,0.8845103979110718,290.7515869140625,290.95001220703125,287.5676574707031,286.23468017578125,290.8993835449219,297.3592529296875,290.7605285644531,1.0,0.3457657694816589,1.0,1.0,0.4178087711334228,1.0,-1.861411213874817,1.227889895439148,0.6335213780403137,0.8037118315696716,0.0,0.0,0.0,66.10406494140625,47.0,178.97303771972656,-0.0,528.5037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.853869616985321,0.1756387203931808,0.1577697247266769,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.9177802205085754,0.2168624550104141,0.2049181163311004,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804931640625,0.8593419194221497,0.1791227608919143,0.1251305639743805,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811340332031,0.8925426006317139,0.2005097568035125,0.189542755484581,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.8911538124084473,0.1993691176176071,0.895038902759552,290.8826904296875,291.04998779296875,287.636474609375,286.2917785644531,291.0267639160156,297.3667297363281,290.8912048339844,1.0,0.3406190574169159,1.0,1.0,0.424791544675827,1.0,-1.8873018026351929,1.2296414375305176,0.6576604247093201,0.7999736070632935,0.0,0.0,0.0,57.421024322509766,35.0,180.3264312744141,-0.0,518.3504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.853869616985321,0.1756387203931808,0.1577697247266769,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.9177802205085754,0.2168624550104141,0.2049181163311004,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804931640625,0.8593419194221497,0.1791227608919143,0.1251305639743805,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811340332031,0.8925426006317139,0.2005097568035125,0.189542755484581,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.8911538124084473,0.1993691176176071,0.895038902759552,290.8826904296875,291.04998779296875,287.636474609375,286.2917785644531,291.0267639160156,297.3667297363281,290.8912048339844,1.0,0.3406190574169159,1.0,1.0,0.424791544675827,1.0,-1.8873018026351929,1.2296414375305176,0.6576604247093201,0.7999736070632935,0.0,0.0,0.0,57.421024322509766,35.0,180.3264312744141,-0.0,518.3504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.9401697516441344,0.179166629910469,0.1606320887804031,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01031494140625,0.9762744903564452,0.2214267700910568,0.1884241998195648,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.9471125602722168,0.1826981008052826,0.1273913830518722,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0103759765625,0.983099400997162,0.2043774276971817,0.1928764134645462,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01031494140625,0.9805506467819214,0.2023397088050842,0.9068279266357422,291.0118103027344,291.1499938964844,287.706787109375,286.3498229980469,291.14794921875,297.3759765625,291.0195617675781,1.0,0.3336575925350189,1.0,1.0,0.4317743480205536,1.0,-1.8914225101470947,1.2183228731155396,0.6730996966362,0.7882397174835205,0.0,0.0,0.0,50.02862930297852,55.0,177.3535614013672,-0.0,497.4287414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.9401697516441344,0.179166629910469,0.1606320887804031,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01031494140625,0.9762744903564452,0.2214267700910568,0.1884241998195648,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.9471125602722168,0.1826981008052826,0.1273913830518722,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0103759765625,0.983099400997162,0.2043774276971817,0.1928764134645462,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01031494140625,0.9805506467819214,0.2023397088050842,0.9068279266357422,291.0118103027344,291.1499938964844,287.706787109375,286.3498229980469,291.14794921875,297.3759765625,291.0195617675781,1.0,0.3336575925350189,1.0,1.0,0.4317743480205536,1.0,-1.8914225101470947,1.2183228731155396,0.6730996966362,0.7882397174835205,0.0,0.0,0.0,50.02862930297852,55.0,177.3535614013672,-0.0,497.4287414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.95554381608963,0.1809832006692886,0.1622046083211898,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.9698933362960817,0.2251201719045639,0.1784083545207977,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.9620842933654784,0.1845400184392929,0.128630980849266,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.9946488738059998,0.2063691765069961,0.1946939378976822,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.9918562769889832,0.2038875222206115,0.9134508967399596,291.0710144042969,291.1499938964844,287.7423400878906,286.3790588378906,291.208984375,297.3865966796875,291.0790405273437,1.0,0.3339464664459228,1.0,1.0,0.4352657198905945,1.0,-1.893297553062439,1.2127050161361694,0.6805924773216248,0.7818860411643982,0.0,0.0,0.0,49.3177490234375,55.0,173.40235900878906,-0.0,496.2804260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.9576982259750366,0.1828412413597107,0.1638554036617279,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.97065007686615,0.2289346307516098,0.1795191913843155,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.964151918888092,0.186427965760231,0.129934012889862,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.9951433539390564,0.208483412861824,0.1958242654800415,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.9928605556488036,0.2054927498102188,0.9205235242843628,291.1303100585937,291.1499938964844,287.77813720703125,286.40838623046875,291.25714111328125,297.3988342285156,291.137451171875,1.0,0.336425632238388,1.0,1.0,0.4368777871131897,1.0,-1.906087040901184,1.2169593572616575,0.6891277432441711,0.7833018898963928,0.0,0.0,0.0,49.70265197753906,75.0,166.44615173339844,-0.0,506.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345886230469,0.9427775740623474,0.1866261065006256,0.1672831177711486,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.235107421875,0.9817433953285216,0.2353949546813964,0.1984612792730331,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23468017578125,0.9496359825134276,0.1902961432933807,0.132652074098587,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.984866976737976,0.212687537074089,0.2006652355194091,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.235107421875,0.979927897453308,0.2088233828544616,0.9355277419090272,291.2362976074219,291.1499938964844,287.85009765625,286.4671325683594,291.3525085449219,297.4169921875,291.2431030273437,1.0,0.3475261330604553,1.0,1.0,0.4401019215583801,1.0,-1.9625139236450195,1.2441527843475342,0.7183610796928406,0.7979663014411926,0.0,0.0,0.0,52.51939010620117,95.0,152.26553344726562,-0.0,554.7513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345886230469,0.9427775740623474,0.1866261065006256,0.1672831177711486,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.235107421875,0.9817433953285216,0.2353949546813964,0.1984612792730331,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23468017578125,0.9496359825134276,0.1902961432933807,0.132652074098587,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.984866976737976,0.212687537074089,0.2006652355194091,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.235107421875,0.979927897453308,0.2088233828544616,0.9355277419090272,291.2362976074219,291.1499938964844,287.85009765625,286.4671325683594,291.3525085449219,297.4169921875,291.2431030273437,1.0,0.3475261330604553,1.0,1.0,0.4401019215583801,1.0,-1.9625139236450195,1.2441527843475342,0.7183610796928406,0.7979663014411926,0.0,0.0,0.0,52.51939010620117,95.0,152.26553344726562,-0.0,554.7513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.337646484375,0.8769098520278931,0.1904217302799224,0.1709494888782501,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3385314941406,0.952554166316986,0.238757312297821,0.2258737087249755,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377380371094,0.8827446103096008,0.1942070424556732,0.1355782151222229,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381652832031,0.917698621749878,0.2168988138437271,0.2049068510532379,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.910483181476593,0.2121949791908264,0.9519186615943908,291.3392333984375,291.1499938964844,287.9222717285156,286.525634765625,291.4421081542969,297.4173583984375,291.3451538085937,1.0,0.3646591901779175,1.0,1.0,0.4433260262012481,1.0,-2.027586936950684,1.2761192321777344,0.7514675855636597,0.8161081075668335,0.0,0.0,0.0,60.91291427612305,115.0,142.5905303955078,-0.0,632.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.337646484375,0.8769098520278931,0.1904217302799224,0.1709494888782501,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3385314941406,0.952554166316986,0.238757312297821,0.2258737087249755,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377380371094,0.8827446103096008,0.1942070424556732,0.1355782151222229,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381652832031,0.917698621749878,0.2168988138437271,0.2049068510532379,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.910483181476593,0.2121949791908264,0.9519186615943908,291.3392333984375,291.1499938964844,287.9222717285156,286.525634765625,291.4421081542969,297.4173583984375,291.3451538085937,1.0,0.3646591901779175,1.0,1.0,0.4433260262012481,1.0,-2.027586936950684,1.2761192321777344,0.7514675855636597,0.8161081075668335,0.0,0.0,0.0,60.91291427612305,115.0,142.5905303955078,-0.0,632.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4023132324219,0.806806206703186,0.1940674930810928,0.1747888326644897,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4026794433594,0.8655351996421814,0.2419951409101486,0.2293285876512527,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40234375,0.8121061325073242,0.198012113571167,0.138665422797203,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40252685546875,0.8403847217559814,0.2210302948951721,0.20938640832901,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4024963378906,0.8339579105377197,0.2154253870248794,0.9692071676254272,291.40301513671875,291.1499938964844,287.9942626953125,286.58355712890625,291.4620361328125,297.4156799316406,291.4057312011719,1.0,0.3837259113788605,1.0,1.0,0.439434289932251,1.0,-2.0661962032318115,1.3062349557876587,0.7599613666534424,0.8377417325973511,0.0,0.0,0.0,76.13153839111328,103.0,93.9292984008789,-0.0,716.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4023132324219,0.806806206703186,0.1940674930810928,0.1747888326644897,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4026794433594,0.8655351996421814,0.2419951409101486,0.2293285876512527,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40234375,0.8121061325073242,0.198012113571167,0.138665422797203,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40252685546875,0.8403847217559814,0.2210302948951721,0.20938640832901,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4024963378906,0.8339579105377197,0.2154253870248794,0.9692071676254272,291.40301513671875,291.1499938964844,287.9942626953125,286.58355712890625,291.4620361328125,297.4156799316406,291.4057312011719,1.0,0.3837259113788605,1.0,1.0,0.439434289932251,1.0,-2.0661962032318115,1.3062349557876587,0.7599613666534424,0.8377417325973511,0.0,0.0,0.0,76.13153839111328,103.0,93.9292984008789,-0.0,716.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389343261719,0.7900854349136353,0.1974875926971435,0.1781171560287475,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4391784667969,0.8474783897399902,0.2456220537424087,0.232903242111206,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.43896484375,0.7956469655036926,0.2016483545303344,0.1413958817720413,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4390869140625,0.8245511651039124,0.2250115126371383,0.2134033888578415,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4390563964844,0.8172692656517029,0.2184398472309112,0.9840168952941896,291.4393920898437,291.1499938964844,288.0656433105469,286.6404724121094,291.4779052734375,297.4156188964844,291.4412841796875,1.0,0.3932119309902191,1.0,1.0,0.4355425238609314,1.0,-2.100381374359131,1.3344085216522217,0.7659729719161987,0.8584268093109131,0.0,0.0,0.0,82.78272247314453,91.0,60.492069244384766,-0.0,769.1104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389343261719,0.7900854349136353,0.1974875926971435,0.1781171560287475,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4391784667969,0.8474783897399902,0.2456220537424087,0.232903242111206,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.43896484375,0.7956469655036926,0.2016483545303344,0.1413958817720413,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4390869140625,0.8245511651039124,0.2250115126371383,0.2134033888578415,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4390563964844,0.8172692656517029,0.2184398472309112,0.9840168952941896,291.4393920898437,291.1499938964844,288.0656433105469,286.6404724121094,291.4779052734375,297.4156188964844,291.4412841796875,1.0,0.3932119309902191,1.0,1.0,0.4355425238609314,1.0,-2.100381374359131,1.3344085216522217,0.7659729719161987,0.8584268093109131,0.0,0.0,0.0,82.78272247314453,91.0,60.492069244384766,-0.0,769.1104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530639648437,0.7914900183677673,0.1991367042064666,0.1796211898326873,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4532775878906,0.848655641078949,0.24750716984272,0.2346710711717605,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530944824219,0.7971712946891785,0.2034177482128143,0.1426469981670379,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45318603515625,0.8259450197219849,0.2269558608531952,0.2152608186006546,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4531555175781,0.8181520700454712,0.2198729366064071,0.9905840158462524,291.4534606933594,291.1499938964844,288.1009521484375,286.66845703125,291.4855041503906,297.41571044921875,291.4551086425781,1.0,0.3956665694713592,1.0,1.0,0.4335966408252716,1.0,-2.1159327030181885,1.347664713859558,0.7682679891586304,0.8682511448860168,0.0,0.0,0.0,83.45752716064453,91.0,49.817604064941406,-0.0,785.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610595703125,0.7971670627593994,0.200751781463623,0.1810474395751953,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610900878906,0.8542529344558716,0.249415248632431,0.2364204823970794,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610595703125,0.8030009865760803,0.2051584869623184,0.143841803073883,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610900878906,0.8313918709754944,0.2288720160722732,0.2170427590608596,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610900878906,0.823054850101471,0.22125905752182,0.9967093467712402,291.4610900878906,291.1499938964844,288.135986328125,286.696044921875,291.473876953125,297.415771484375,291.4611511230469,1.0,0.3969673216342926,1.0,1.0,0.4293083548545837,1.0,-2.1306798458099365,1.3651025295257568,0.7655773758888245,0.8824148178100586,0.0,0.0,0.0,82.86835479736328,79.0,31.32352638244629,-0.0,796.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.8190352916717529,0.2038215100765228,0.1836687326431274,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45166015625,0.8777289986610413,0.2531943917274475,0.2398089617490768,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517517089844,0.8247450590133667,0.2085026502609253,0.1460662335157394,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516906738281,0.8534091114997864,0.2325688451528549,0.2203847169876098,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.45172119140625,0.8433935642242432,0.2238379120826721,1.0076512098312378,291.4515380859375,291.1499938964844,288.20489501953125,286.7498779296875,291.4444580078125,297.4150085449219,291.4507141113281,1.0,0.3969213962554931,1.0,1.0,0.4207318127155304,1.0,-2.1577277183532715,1.3995894193649292,0.7581382393836975,0.9108788967132568,0.0,0.0,0.0,78.83879089355469,67.0,-3.042441129684448,-0.0,805.6798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.8190352916717529,0.2038215100765228,0.1836687326431274,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45166015625,0.8777289986610413,0.2531943917274475,0.2398089617490768,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517517089844,0.8247450590133667,0.2085026502609253,0.1460662335157394,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516906738281,0.8534091114997864,0.2325688451528549,0.2203847169876098,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.45172119140625,0.8433935642242432,0.2238379120826721,1.0076512098312378,291.4515380859375,291.1499938964844,288.20489501953125,286.7498779296875,291.4444580078125,297.4150085449219,291.4507141113281,1.0,0.3969213962554931,1.0,1.0,0.4207318127155304,1.0,-2.1577277183532715,1.3995894193649292,0.7581382393836975,0.9108788967132568,0.0,0.0,0.0,78.83879089355469,67.0,-3.042441129684448,-0.0,805.6798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316711425781,0.8554076552391052,0.2066857069730758,0.1860036551952362,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.9218239784240724,0.2568667829036712,0.2430073916912078,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316711425781,0.8619897365570068,0.2116616815328598,0.1480848491191864,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315490722656,0.894219160079956,0.2360804826021194,0.2234487533569336,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.8816210031509399,0.2261513322591781,1.0169191360473633,291.43133544921875,291.1499938964844,288.2719421386719,286.80157470703125,291.4132080078125,297.4129638671875,291.4300537109375,1.0,0.3943265974521637,1.0,1.0,0.412155270576477,1.0,-2.181612253189087,1.4327300786972046,0.7488820552825928,0.9386755228042604,0.0,0.0,0.0,72.15264129638672,55.0,-22.540403366088867,-0.0,802.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316711425781,0.8554076552391052,0.2066857069730758,0.1860036551952362,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.9218239784240724,0.2568667829036712,0.2430073916912078,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316711425781,0.8619897365570068,0.2116616815328598,0.1480848491191864,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315490722656,0.894219160079956,0.2360804826021194,0.2234487533569336,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.8816210031509399,0.2261513322591781,1.0169191360473633,291.43133544921875,291.1499938964844,288.2719421386719,286.80157470703125,291.4132080078125,297.4129638671875,291.4300537109375,1.0,0.3943265974521637,1.0,1.0,0.412155270576477,1.0,-2.181612253189087,1.4327300786972046,0.7488820552825928,0.9386755228042604,0.0,0.0,0.0,72.15264129638672,55.0,-22.540403366088867,-0.0,802.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9252150058746338,0.2093838155269622,0.1881181895732879,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4068908691406,0.994837760925293,0.2604172527790069,0.2460265010595321,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9340664744377136,0.2146587967872619,0.1499378085136413,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.406982421875,0.9712990522384644,0.2394280135631561,0.2262868732213974,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070129394531,0.956100046634674,0.2282230406999588,1.024763584136963,291.40673828125,291.1499938964844,288.3367614746094,286.8507995605469,291.3845520019531,297.40985107421875,291.4053649902344,1.0,0.3900062143802643,1.0,1.0,0.4040881395339966,1.0,-2.202739715576172,1.463595628738403,0.739143967628479,0.964806079864502,0.0,0.0,0.0,63.74958801269531,73.0,-31.318506240844727,-0.0,790.6110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9252150058746338,0.2093838155269622,0.1881181895732879,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4068908691406,0.994837760925293,0.2604172527790069,0.2460265010595321,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9340664744377136,0.2146587967872619,0.1499378085136413,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.406982421875,0.9712990522384644,0.2394280135631561,0.2262868732213974,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070129394531,0.956100046634674,0.2282230406999588,1.024763584136963,291.40673828125,291.1499938964844,288.3367614746094,286.8507995605469,291.3845520019531,297.40985107421875,291.4053649902344,1.0,0.3900062143802643,1.0,1.0,0.4040881395339966,1.0,-2.202739715576172,1.463595628738403,0.739143967628479,0.964806079864502,0.0,0.0,0.0,63.74958801269531,73.0,-31.318506240844727,-0.0,790.6110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.9305793046951294,0.2119350880384445,0.1904321014881134,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.9984222650527954,0.2640483379364013,0.2490230202674865,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.9398092031478882,0.217506542801857,0.1519440114498138,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.9762021899223328,0.2426262199878692,0.2293313890695572,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.9597829580307008,0.2300766259431839,1.033267378807068,291.3791809082031,291.1499938964844,288.3988647460937,286.89715576171875,291.3551330566406,297.40679931640625,291.3777770996094,1.0,0.3944748938083648,1.0,1.0,0.3960210382938385,1.0,-2.2254881858825684,1.4958871603012085,0.7296009659767151,0.991799294948578,0.0,0.0,0.0,64.31256866455078,91.0,-36.46224594116211,-0.0,813.6910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.9305793046951294,0.2119350880384445,0.1904321014881134,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.9984222650527954,0.2640483379364013,0.2490230202674865,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.9398092031478882,0.217506542801857,0.1519440114498138,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.9762021899223328,0.2426262199878692,0.2293313890695572,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.9597829580307008,0.2300766259431839,1.033267378807068,291.3791809082031,291.1499938964844,288.3988647460937,286.89715576171875,291.3551330566406,297.40679931640625,291.3777770996094,1.0,0.3944748938083648,1.0,1.0,0.3960210382938385,1.0,-2.2254881858825684,1.4958871603012085,0.7296009659767151,0.991799294948578,0.0,0.0,0.0,64.31256866455078,91.0,-36.46224594116211,-0.0,813.6910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.9074332118034364,0.2131475657224655,0.1916395425796508,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656921386719,0.9816741943359376,0.2656592726707458,0.2511362135410309,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.9163030982017516,0.2188673317432403,0.1529864519834518,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3657531738281,0.9550647735595704,0.2441639006137848,0.2309081554412841,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658142089844,0.9359140992164612,0.2309191673994064,1.0376733541488647,291.3655090332031,291.1499938964844,288.4288024902344,286.91912841796875,291.340087890625,297.4042358398437,291.364013671875,1.0,0.3988343179225921,1.0,1.0,0.3919874727725982,1.0,-2.2379329204559326,1.5128213167190552,0.7251115441322327,1.0060739517211914,0.0,0.0,0.0,67.2911376953125,91.0,-37.71759796142578,-0.0,836.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3534851074219,0.8808651566505432,0.2143163233995437,0.192853644490242,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533630371094,0.9543812870979308,0.2672391831874847,0.2527965009212494,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3534851074219,0.8888953924179077,0.2201834172010421,0.1540337353944778,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533935546875,0.924469530582428,0.2456582486629486,0.2324927300214767,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3534240722656,0.9049363732337952,0.2317033559083938,1.0420488119125366,291.3532409667969,291.1499938964844,288.4579162597656,286.94024658203125,291.3340148925781,297.40142822265625,291.3523864746094,1.0,0.4041663706302643,1.0,1.0,0.3891435861587524,1.0,-2.2497894763946533,1.5269383192062378,0.7228510975837708,1.0175065994262695,0.0,0.0,0.0,71.58407592773438,109.0,-33.94492721557617,-0.0,864.4212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.337890625,0.831483006477356,0.2165687084197998,0.1953000873327255,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377685546875,0.8937696814537048,0.2703375816345215,0.2561597824096679,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.337890625,0.838661253452301,0.2227218300104141,0.1561373770236969,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378295898437,0.8687874674797058,0.2485561221837997,0.2356773018836975,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378601074219,0.8512157797813416,0.2331397533416748,1.0506811141967771,291.3376770019531,291.1499938964844,288.5134582519531,286.979736328125,291.32305908203125,297.3957214355469,291.33697509765625,1.0,0.4169580042362213,1.0,1.0,0.3834558129310608,1.0,-2.273488998413086,1.5550013780593872,0.7184876799583435,1.0402437448501587,0.0,0.0,0.0,83.0595932006836,127.0,-24.98682403564453,-0.0,931.8936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.337890625,0.831483006477356,0.2165687084197998,0.1953000873327255,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377685546875,0.8937696814537048,0.2703375816345215,0.2561597824096679,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.337890625,0.838661253452301,0.2227218300104141,0.1561373770236969,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378295898437,0.8687874674797058,0.2485561221837997,0.2356773018836975,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378601074219,0.8512157797813416,0.2331397533416748,1.0506811141967771,291.3376770019531,291.1499938964844,288.5134582519531,286.979736328125,291.32305908203125,297.3957214355469,291.33697509765625,1.0,0.4169580042362213,1.0,1.0,0.3834558129310608,1.0,-2.273488998413086,1.5550013780593872,0.7184876799583435,1.0402437448501587,0.0,0.0,0.0,83.0595932006836,127.0,-24.98682403564453,-0.0,931.8936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.7905686497688293,0.2187113761901855,0.1977505385875702,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.8489900231361389,0.2733517289161682,0.2595531344413757,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.7983198761940002,0.2251485735177993,0.1582410335540771,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.8271006345748901,0.2513464987277984,0.2388657033443451,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.8096051812171936,0.2344250679016113,1.0591228008270264,291.3231506347656,291.1499938964844,288.5650634765625,287.0152282714844,291.3099365234375,297.389892578125,291.32244873046875,1.0,0.4315440654754638,1.0,1.0,0.3777680695056915,1.0,-2.297006130218506,1.5832067728042605,0.7137992978096008,1.0631697177886963,0.0,0.0,0.0,97.26742553710938,115.0,-21.64823341369629,-0.0,1011.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.7905686497688293,0.2187113761901855,0.1977505385875702,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.8489900231361389,0.2733517289161682,0.2595531344413757,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.7983198761940002,0.2251485735177993,0.1582410335540771,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.8271006345748901,0.2513464987277984,0.2388657033443451,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.8096051812171936,0.2344250679016113,1.0591228008270264,291.3231506347656,291.1499938964844,288.5650634765625,287.0152282714844,291.3099365234375,297.389892578125,291.32244873046875,1.0,0.4315440654754638,1.0,1.0,0.3777680695056915,1.0,-2.297006130218506,1.5832067728042605,0.7137992978096008,1.0631697177886963,0.0,0.0,0.0,97.26742553710938,115.0,-21.64823341369629,-0.0,1011.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143615722656,0.7809481024742126,0.2207782715559005,0.1997832208871841,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.8396911025047302,0.2762937843799591,0.262517511844635,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.7888323068618774,0.2274903506040573,0.1600161790847778,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.8182255029678345,0.2540529668331146,0.2416118383407592,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.7986236214637756,0.2355918139219284,1.0653027296066284,291.31427001953125,291.1499938964844,288.61236572265625,287.0463562011719,291.3071594238281,297.3842468261719,291.3139953613281,1.0,0.4372907280921936,1.0,1.0,0.3736689686775207,1.0,-2.315868377685547,1.6050113439559937,0.7108569741249084,1.0808011293411257,0.0,0.0,0.0,102.4298858642578,103.0,-13.673398971557615,-0.0,1051.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143615722656,0.7809481024742126,0.2207782715559005,0.1997832208871841,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.8396911025047302,0.2762937843799591,0.262517511844635,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.7888323068618774,0.2274903506040573,0.1600161790847778,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.8182255029678345,0.2540529668331146,0.2416118383407592,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.7986236214637756,0.2355918139219284,1.0653027296066284,291.31427001953125,291.1499938964844,288.61236572265625,287.0463562011719,291.3071594238281,297.3842468261719,291.3139953613281,1.0,0.4372907280921936,1.0,1.0,0.3736689686775207,1.0,-2.315868377685547,1.6050113439559937,0.7108569741249084,1.0808011293411257,0.0,0.0,0.0,102.4298858642578,103.0,-13.673398971557615,-0.0,1051.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.7881757020950317,0.222856730222702,0.2015712708234787,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.8472437858581543,0.2792273759841919,0.2652083933353424,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.7963906526565552,0.2298224866390228,0.1615868955850601,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.8254606127738953,0.25674569606781,0.2440779060125351,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.8047886490821838,0.2367207407951355,1.070032835006714,291.3078918457031,291.1499938964844,288.6549072265625,287.07275390625,291.3017883300781,297.3794860839844,291.3075866699219,1.0,0.4380447268486023,1.0,1.0,0.3695698976516723,1.0,-2.3317816257476807,1.6249710321426392,0.7068105340003967,1.097209930419922,0.0,0.0,0.0,101.0686492919922,91.0,-10.430790901184082,-0.0,1063.0987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.7881757020950317,0.222856730222702,0.2015712708234787,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.8472437858581543,0.2792273759841919,0.2652083933353424,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.7963906526565552,0.2298224866390228,0.1615868955850601,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.8254606127738953,0.25674569606781,0.2440779060125351,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.8047886490821838,0.2367207407951355,1.070032835006714,291.3078918457031,291.1499938964844,288.6549072265625,287.07275390625,291.3017883300781,297.3794860839844,291.3075866699219,1.0,0.4380447268486023,1.0,1.0,0.3695698976516723,1.0,-2.3317816257476807,1.6249710321426392,0.7068105340003967,1.097209930419922,0.0,0.0,0.0,101.0686492919922,91.0,-10.430790901184082,-0.0,1063.0987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.7962425947189331,0.223901629447937,0.2024115324020385,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.8555901050567627,0.280692994594574,0.2664903402328491,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.8046421408653259,0.2309885770082473,0.1623259037733078,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.8332692980766296,0.2580907642841339,0.2452468425035476,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.8121743202209473,0.2372786998748779,1.072065830230713,291.30426025390625,291.1499938964844,288.6742858886719,287.08404541015625,291.2978515625,297.3773803710937,291.3039245605469,1.0,0.4371353685855865,1.0,1.0,0.3675203621387481,1.0,-2.339065790176392,1.6345696449279783,0.7044960260391235,1.1051831245422363,0.0,0.0,0.0,98.78717041015624,91.0,-10.40554904937744,-0.0,1061.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
