time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30078125,0.8070405721664429,0.2249484658241272,0.2032255828380584,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007507324219,0.8669759035110474,0.2821568548679352,0.2677408754825592,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30078125,0.8152645230293274,0.232154294848442,0.1630425602197647,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007507324219,0.8438045978546143,0.2594348788261413,0.2463848292827606,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30078125,0.8217865228652954,0.2378337383270263,1.0739411115646362,291.3007202148437,291.1499938964844,288.6923217773437,287.09405517578125,291.295166015625,297.3754272460937,291.3004455566406,1.0,0.4356074035167694,1.0,1.0,0.3657352328300476,1.0,-2.346027135848999,1.6433864831924438,0.7026404738426208,1.112449288368225,0.0,0.0,0.0,95.73492431640624,79.0,-9.860747337341309,-0.0,1057.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939758300781,0.8355270028114319,0.2270476520061493,0.2047958076000213,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939147949219,0.9003475308418274,0.2850792109966278,0.2701706290245056,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939758300781,0.8439277410507202,0.2344865947961807,0.1644269376993179,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939453125,0.87508225440979,0.2621226012706756,0.2485930919647216,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939453125,0.8493402004241943,0.2389402985572815,1.07735276222229,291.2938842773437,291.1499938964844,288.7241516113281,287.10986328125,291.2875061035156,297.3719787597656,291.2934875488281,1.0,0.4311794638633728,1.0,1.0,0.3621649444103241,1.0,-2.3592469692230225,1.6605565547943115,0.6986904144287109,1.126679539680481,0.0,0.0,0.0,87.92357635498047,67.0,-10.03488063812256,-0.0,1040.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939758300781,0.8355270028114319,0.2270476520061493,0.2047958076000213,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939147949219,0.9003475308418274,0.2850792109966278,0.2701706290245056,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939758300781,0.8439277410507202,0.2344865947961807,0.1644269376993179,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939453125,0.87508225440979,0.2621226012706756,0.2485930919647216,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939453125,0.8493402004241943,0.2389402985572815,1.07735276222229,291.2938842773437,291.1499938964844,288.7241516113281,287.10986328125,291.2875061035156,297.3719787597656,291.2934875488281,1.0,0.4311794638633728,1.0,1.0,0.3621649444103241,1.0,-2.3592469692230225,1.6605565547943115,0.6986904144287109,1.126679539680481,0.0,0.0,0.0,87.92357635498047,67.0,-10.03488063812256,-0.0,1040.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8814713954925537,0.2291378825902938,0.2063051909208297,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.284423828125,0.9577065706253052,0.287979781627655,0.2725229561328888,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8913303017616272,0.2368087470531463,0.165762111544609,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2844543457031,0.9281247854232788,0.2647997140884399,0.250733882188797,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8958642482757568,0.2400359958410263,1.0804389715194702,291.28436279296875,291.1499938964844,288.75,287.119873046875,291.2757873535156,297.3688659667969,291.2838439941406,1.0,0.4254831373691559,1.0,1.0,0.358594685792923,1.0,-2.371769905090332,1.6773645877838137,0.6944052577018738,1.1407140493392944,0.0,0.0,0.0,78.55508422851562,55.0,-12.874074935913086,-0.0,1015.8641357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8814713954925537,0.2291378825902938,0.2063051909208297,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.284423828125,0.9577065706253052,0.287979781627655,0.2725229561328888,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8913303017616272,0.2368087470531463,0.165762111544609,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2844543457031,0.9281247854232788,0.2647997140884399,0.250733882188797,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8958642482757568,0.2400359958410263,1.0804389715194702,291.28436279296875,291.1499938964844,288.75,287.119873046875,291.2757873535156,297.3688659667969,291.2838439941406,1.0,0.4254831373691559,1.0,1.0,0.358594685792923,1.0,-2.371769905090332,1.6773645877838137,0.6944052577018738,1.1407140493392944,0.0,0.0,0.0,78.55508422851562,55.0,-12.874074935913086,-0.0,1015.8641357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.9457937479019164,0.2311679869890213,0.2078405916690826,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.9990000128746032,0.2911181449890136,0.2615262567996979,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.9573556184768676,0.23907171189785,0.1671182513236999,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.9910057783126832,0.2674189805984497,0.2529038786888122,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.960594654083252,0.2410755604505539,1.083670735359192,291.274658203125,291.1499938964844,288.7728576660156,287.1249389648437,291.2634582519531,297.36651611328125,291.2738952636719,1.0,0.418311059474945,1.0,1.0,0.3555543422698974,1.0,-2.368559122085572,1.682793140411377,0.6857659816741943,1.1473243236541748,0.0,0.0,0.0,70.24586486816406,75.0,-14.254840850830078,-0.0,978.9088745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.9457937479019164,0.2311679869890213,0.2078405916690826,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.9990000128746032,0.2911181449890136,0.2615262567996979,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.9573556184768676,0.23907171189785,0.1671182513236999,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.9910057783126832,0.2674189805984497,0.2529038786888122,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.960594654083252,0.2410755604505539,1.083670735359192,291.274658203125,291.1499938964844,288.7728576660156,287.1249389648437,291.2634582519531,297.36651611328125,291.2738952636719,1.0,0.418311059474945,1.0,1.0,0.3555543422698974,1.0,-2.368559122085572,1.682793140411377,0.6857659816741943,1.1473243236541748,0.0,0.0,0.0,70.24586486816406,75.0,-14.254840850830078,-0.0,978.9088745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26287841796875,0.9507401585578918,0.233168140053749,0.2096175104379654,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.9990000128746032,0.2957170605659485,0.2599333822727203,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26287841796875,0.9622980356216432,0.241307646036148,0.1686633974313736,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.9948576092720032,0.2700193524360657,0.2553351819515228,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26287841796875,0.9638025164604188,0.2421095371246338,1.0881808996200562,291.2627868652344,291.1499938964844,288.79595947265625,287.1263732910156,291.25592041015625,297.37139892578125,291.2624816894531,1.0,0.4208118021488189,1.0,1.0,0.3525139689445495,1.0,-2.378924608230591,1.6970977783203125,0.6818268895149231,1.158737063407898,0.0,0.0,0.0,70.34587860107422,95.0,-13.682561874389648,-0.0,990.3157958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26287841796875,0.9507401585578918,0.233168140053749,0.2096175104379654,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.9990000128746032,0.2957170605659485,0.2599333822727203,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26287841796875,0.9622980356216432,0.241307646036148,0.1686633974313736,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.9948576092720032,0.2700193524360657,0.2553351819515228,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26287841796875,0.9638025164604188,0.2421095371246338,1.0881808996200562,291.2627868652344,291.1499938964844,288.79595947265625,287.1263732910156,291.25592041015625,297.37139892578125,291.2624816894531,1.0,0.4208118021488189,1.0,1.0,0.3525139689445495,1.0,-2.378924608230591,1.6970977783203125,0.6818268895149231,1.158737063407898,0.0,0.0,0.0,70.34587860107422,95.0,-13.682561874389648,-0.0,990.3157958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.9406349062919616,0.2341666519641876,0.210558608174324,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.9990000128746032,0.297551691532135,0.2693390250205993,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.9527531266212464,0.2424270957708358,0.1694784611463546,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.9875799417495728,0.2713241279125213,0.2566120624542236,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.9534836411476136,0.2426373362541198,1.0907604694366455,291.2595520019531,291.1499938964844,288.8075866699219,287.12579345703125,291.2549743652344,297.37176513671875,291.25946044921875,1.0,0.4249770641326904,1.0,1.0,0.3509937822818756,1.0,-2.396953582763672,1.7125482559204102,0.6844053268432617,1.1700468063354492,0.0,0.0,0.0,72.14623260498047,95.0,-10.977099418640137,-0.0,1016.9577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.9225783348083496,0.2351585626602172,0.2115332186222076,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.9982541799545288,0.2987542748451233,0.282618761062622,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.935088038444519,0.243543729186058,0.170321837067604,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.9732319116592408,0.2726251184940338,0.2579272985458374,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.9349724054336548,0.2431600838899612,1.09352707862854,291.2584228515625,291.1499938964844,288.8192138671875,287.1243896484375,291.2579650878906,297.3690490722656,291.2586669921875,1.0,0.4307136237621307,1.0,1.0,0.3498995304107666,1.0,-2.420239448547364,1.7304165363311768,0.6898229718208313,1.1827446222305298,0.0,0.0,0.0,75.12594604492188,115.0,-6.280914306640625,-0.0,1054.5076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.8541816473007202,0.2370205819606781,0.2137135416269302,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.927648663520813,0.3007164001464844,0.2850170135498047,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.8641566038131714,0.2456657737493515,0.1721958369016647,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.8977048397064209,0.275109052658081,0.2608065605163574,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.8626680374145508,0.2440702766180038,1.100179672241211,291.2584228515625,291.1499938964844,288.84259033203125,287.1192321777344,291.2575988769531,297.3602905273437,291.2584228515625,1.0,0.4437327086925506,1.0,1.0,0.3477109968662262,1.0,-2.4392189979553223,1.7481956481933594,0.6910233497619629,1.1965793371200562,0.0,0.0,0.0,88.56656646728516,135.0,-2.7498021125793457,-0.0,1131.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.8541816473007202,0.2370205819606781,0.2137135416269302,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.927648663520813,0.3007164001464844,0.2850170135498047,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.8641566038131714,0.2456657737493515,0.1721958369016647,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.8977048397064209,0.275109052658081,0.2608065605163574,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.8626680374145508,0.2440702766180038,1.100179672241211,291.2584228515625,291.1499938964844,288.84259033203125,287.1192321777344,291.2575988769531,297.3602905273437,291.2584228515625,1.0,0.4437327086925506,1.0,1.0,0.3477109968662262,1.0,-2.4392189979553223,1.7481956481933594,0.6910233497619629,1.1965793371200562,0.0,0.0,0.0,88.56656646728516,135.0,-2.7498021125793457,-0.0,1131.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.8079118132591248,0.2387990951538086,0.2159062474966049,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.8712474703788757,0.3030044138431549,0.2877227962017059,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.8174013495445251,0.2477189153432846,0.1740897893905639,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.8466595411300659,0.2775098085403442,0.2636999785900116,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.814778208732605,0.2448834329843521,1.1068251132965088,291.2578430175781,291.1499938964844,288.8659362792969,287.111083984375,291.2579345703125,297.3538818359375,291.2579040527344,1.0,0.4585834443569183,1.0,1.0,0.3455224931240082,1.0,-2.458838939666748,1.7664917707443235,0.6923471689224243,1.2105425596237185,0.0,0.0,0.0,104.7363510131836,123.0,-1.1879522800445557,-0.0,1221.9388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.8079118132591248,0.2387990951538086,0.2159062474966049,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.8712474703788757,0.3030044138431549,0.2877227962017059,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.8174013495445251,0.2477189153432846,0.1740897893905639,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.8466595411300659,0.2775098085403442,0.2636999785900116,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.814778208732605,0.2448834329843521,1.1068251132965088,291.2578430175781,291.1499938964844,288.8659362792969,287.111083984375,291.2579345703125,297.3538818359375,291.2579040527344,1.0,0.4585834443569183,1.0,1.0,0.3455224931240082,1.0,-2.458838939666748,1.7664917707443235,0.6923471689224243,1.2105425596237185,0.0,0.0,0.0,104.7363510131836,123.0,-1.1879522800445557,-0.0,1221.9388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588195800781,0.7959691882133484,0.2405258268117904,0.2176616638898849,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588195800781,0.8588476181030273,0.3054450452327728,0.290203332901001,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588195800781,0.8060851097106934,0.2497255355119705,0.1756497621536255,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588195800781,0.8353757262229919,0.2798566222190857,0.2661330103874206,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588195800781,0.8019441366195679,0.2456306368112564,1.1112337112426758,291.2588195800781,291.1499938964844,288.8892822265625,287.1001892089844,291.25994873046875,297.348876953125,291.2589416503906,1.0,0.4641663432121277,1.0,1.0,0.3435984253883362,1.0,-2.474027633666992,1.7812995910644531,0.6927280426025391,1.2220793962478638,0.0,0.0,0.0,110.68274688720705,111.0,0.7775120735168457,-0.0,1265.1461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588195800781,0.7959691882133484,0.2405258268117904,0.2176616638898849,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588195800781,0.8588476181030273,0.3054450452327728,0.290203332901001,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588195800781,0.8060851097106934,0.2497255355119705,0.1756497621536255,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588195800781,0.8353757262229919,0.2798566222190857,0.2661330103874206,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588195800781,0.8019441366195679,0.2456306368112564,1.1112337112426758,291.2588195800781,291.1499938964844,288.8892822265625,287.1001892089844,291.25994873046875,297.348876953125,291.2589416503906,1.0,0.4641663432121277,1.0,1.0,0.3435984253883362,1.0,-2.474027633666992,1.7812995910644531,0.6927280426025391,1.2220793962478638,0.0,0.0,0.0,110.68274688720705,111.0,0.7775120735168457,-0.0,1265.1461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602844238281,0.8017614483833313,0.2422718107700348,0.2191596925258636,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.8651849031448364,0.3079942464828491,0.292517602443695,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602844238281,0.8119857311248779,0.2517476677894592,0.1770074516534805,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.8412558436393738,0.2822113931179046,0.2682848572731018,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602844238281,0.8066179156303406,0.2463778853416443,1.1142666339874268,291.26031494140625,291.1499938964844,288.9124755859375,287.08673095703125,291.26177978515625,297.3451843261719,291.26043701171875,1.0,0.4646933078765869,1.0,1.0,0.3416743576526642,1.0,-2.4864697456359863,1.794345736503601,0.6921240091323853,1.2324196100234983,0.0,0.0,0.0,109.53221130371094,99.0,1.702629327774048,-0.0,1275.4056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602844238281,0.8017614483833313,0.2422718107700348,0.2191596925258636,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.8651849031448364,0.3079942464828491,0.292517602443695,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602844238281,0.8119857311248779,0.2517476677894592,0.1770074516534805,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.8412558436393738,0.2822113931179046,0.2682848572731018,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602844238281,0.8066179156303406,0.2463778853416443,1.1142666339874268,291.26031494140625,291.1499938964844,288.9124755859375,287.08673095703125,291.26177978515625,297.3451843261719,291.26043701171875,1.0,0.4646933078765869,1.0,1.0,0.3416743576526642,1.0,-2.4864697456359863,1.794345736503601,0.6921240091323853,1.2324196100234983,0.0,0.0,0.0,109.53221130371094,99.0,1.702629327774048,-0.0,1275.4056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.809055507183075,0.2431566566228866,0.2198550403118133,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611083984375,0.8731504678726196,0.3092989325523376,0.2936389744281769,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.819034993648529,0.2527704238891601,0.1776440888643264,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.8485988974571228,0.2833982110023498,0.2693013548851013,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.8131908774375916,0.2467600107192993,1.1154944896697998,291.2611083984375,291.1499938964844,288.92401123046875,287.0791320800781,291.2626647949219,297.3437194824219,291.26123046875,1.0,0.4636729061603546,1.0,1.0,0.340712308883667,1.0,-2.492114543914795,1.8005073070526123,0.6916072368621826,1.2373515367507937,0.0,0.0,0.0,107.24295043945312,99.0,1.9329040050506592,-0.0,1272.5828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.8184856176376343,0.2440490424633026,0.2205274403095245,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.8841023445129395,0.3106187582015991,0.294744610786438,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.8283860683441162,0.2538014650344848,0.1782631576061248,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.8587525486946106,0.2845921814441681,0.2702928483486175,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.8219678401947021,0.24714957177639,1.1166036128997805,291.2615661621094,291.1499938964844,288.9354858398437,287.07098388671875,291.2622985839844,297.34246826171875,291.2615966796875,1.0,0.4620498716831207,1.0,1.0,0.3395928740501404,1.0,-2.49751877784729,1.8069015741348269,0.6906171441078186,1.2425658702850342,0.0,0.0,0.0,104.14364624023438,87.0,1.3457435369491575,-0.0,1266.0035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.8446152806282043,0.2458475977182388,0.2218220680952072,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611389160156,0.9164525866508484,0.3132890164852142,0.2969209253787994,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611389160156,0.8554080724716187,0.2558826804161072,0.1794652342796325,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611389160156,0.8886874318122864,0.2869963645935058,0.2722240686416626,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.8471705317497253,0.2479480504989624,1.1185874938964844,291.2611389160156,291.1499938964844,288.9582214355469,287.0531311035156,291.2611999511719,297.3404235839844,291.2611389160156,1.0,0.4574936032295227,1.0,1.0,0.3373540043830871,1.0,-2.5078375339508057,1.819451808929444,0.6883857846260071,1.2528578042984009,0.0,0.0,0.0,96.18778228759766,75.0,-0.0759725645184516,-0.0,1244.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.8446152806282043,0.2458475977182388,0.2218220680952072,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611389160156,0.9164525866508484,0.3132890164852142,0.2969209253787994,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611389160156,0.8554080724716187,0.2558826804161072,0.1794652342796325,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611389160156,0.8886874318122864,0.2869963645935058,0.2722240686416626,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.8471705317497253,0.2479480504989624,1.1185874938964844,291.2611389160156,291.1499938964844,288.9582214355469,287.0531311035156,291.2611999511719,297.3404235839844,291.2611389160156,1.0,0.4574936032295227,1.0,1.0,0.3373540043830871,1.0,-2.5078375339508057,1.819451808929444,0.6883857846260071,1.2528578042984009,0.0,0.0,0.0,96.18778228759766,75.0,-0.0759725645184516,-0.0,1244.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8870575428009033,0.2476584315299987,0.2230707108974456,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.9686628580093384,0.315987229347229,0.2990652620792389,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8994186520576477,0.25798499584198,0.180637389421463,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.9387986063957214,0.289418488740921,0.2741115987300873,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8887186050415039,0.2487697452306747,1.120387077331543,291.2603454589844,291.1499938964844,288.98065185546875,287.0334167480469,291.2599792480469,297.3387451171875,291.2603454589844,1.0,0.4517595469951629,1.0,1.0,0.3351151049137115,1.0,-2.517752885818481,1.831775784492493,0.685977041721344,1.2630023956298828,0.0,0.0,0.0,86.66204071044922,63.0,-0.8720828294754028,-0.0,1215.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8870575428009033,0.2476584315299987,0.2230707108974456,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.9686628580093384,0.315987229347229,0.2990652620792389,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8994186520576477,0.25798499584198,0.180637389421463,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.9387986063957214,0.289418488740921,0.2741115987300873,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8887186050415039,0.2487697452306747,1.120387077331543,291.2603454589844,291.1499938964844,288.98065185546875,287.0334167480469,291.2599792480469,297.3387451171875,291.2603454589844,1.0,0.4517595469951629,1.0,1.0,0.3351151049137115,1.0,-2.517752885818481,1.831775784492493,0.685977041721344,1.2630023956298828,0.0,0.0,0.0,86.66204071044922,63.0,-0.8720828294754028,-0.0,1215.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.9414721131324768,0.2494244873523712,0.2243751138448715,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.9990000128746032,0.3190313875675201,0.2866080403327942,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553100585937,0.955950915813446,0.2600540220737457,0.1818601638078689,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.9907363057136536,0.29180508852005,0.2760653495788574,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.9420236945152284,0.2495621293783188,1.1225265264511108,291.2552185058594,291.1499938964844,289.0026550292969,287.0120544433594,291.2474975585937,297.33819580078125,291.2545471191406,1.0,0.4444964528083801,1.0,1.0,0.3319115042686462,1.0,-2.5107762813568115,1.835366487503052,0.6754099130630493,1.268610954284668,0.0,0.0,0.0,78.41778564453125,81.0,-7.772346019744873,-0.0,1172.2105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.9414721131324768,0.2494244873523712,0.2243751138448715,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.9990000128746032,0.3190313875675201,0.2866080403327942,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553100585937,0.955950915813446,0.2600540220737457,0.1818601638078689,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.9907363057136536,0.29180508852005,0.2760653495788574,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.9420236945152284,0.2495621293783188,1.1225265264511108,291.2552185058594,291.1499938964844,289.0026550292969,287.0120544433594,291.2474975585937,297.33819580078125,291.2545471191406,1.0,0.4444964528083801,1.0,1.0,0.3319115042686462,1.0,-2.5107762813568115,1.835366487503052,0.6754099130630493,1.268610954284668,0.0,0.0,0.0,78.41778564453125,81.0,-7.772346019744873,-0.0,1172.2105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.9476474523544312,0.2511538863182068,0.22590172290802,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.9990000128746032,0.3235123753547668,0.2835949957370758,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.9621078968048096,0.2621083557605743,0.1832689493894577,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.9954519867897034,0.2941780984401703,0.2782709896564483,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.9468647241592408,0.2503608763217926,1.1259289979934692,291.2442321777344,291.1499938964844,289.024169921875,286.9892883300781,291.23834228515625,297.34442138671875,291.24395751953125,1.0,0.4461142122745514,1.0,1.0,0.3287079036235809,1.0,-2.517373561859131,1.8481489419937127,0.6692246198654175,1.2793464660644531,0.0,0.0,0.0,78.15678405761719,99.0,-11.348018646240234,-0.0,1178.9864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.9476474523544312,0.2511538863182068,0.22590172290802,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.9990000128746032,0.3235123753547668,0.2835949957370758,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.9621078968048096,0.2621083557605743,0.1832689493894577,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.9954519867897034,0.2941780984401703,0.2782709896564483,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.9468647241592408,0.2503608763217926,1.1259289979934692,291.2442321777344,291.1499938964844,289.024169921875,286.9892883300781,291.23834228515625,297.34442138671875,291.24395751953125,1.0,0.4461142122745514,1.0,1.0,0.3287079036235809,1.0,-2.517373561859131,1.8481489419937127,0.6692246198654175,1.2793464660644531,0.0,0.0,0.0,78.15678405761719,99.0,-11.348018646240234,-0.0,1178.9864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.9398095607757568,0.25201216340065,0.2267141640186309,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406921386719,0.9990000128746032,0.3253625929355621,0.2909393906593323,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.9548529386520386,0.263137936592102,0.1840179860591888,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406921386719,0.9899824857711792,0.2953678965568542,0.2794349491596222,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.9383683800697328,0.2507708370685577,1.127961277961731,291.2406616210937,291.1499938964844,289.0347595214844,286.9774475097656,291.2359619140625,297.3456115722656,291.240478515625,1.0,0.4495411515235901,1.0,1.0,0.3271061182022095,1.0,-2.53190279006958,1.861983180046081,0.6699196696281433,1.2897930145263672,0.0,0.0,0.0,79.76358795166016,99.0,-10.345921516418455,-0.0,1203.3426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371826171875,0.9267016649246216,0.2528621554374695,0.2275482714176178,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.9990000128746032,0.3266725540161133,0.302789032459259,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371826171875,0.9422892332077026,0.2641642093658447,0.1847874671220779,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.9800758957862854,0.2965548634529114,0.2806269824504852,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371826171875,0.9246283173561096,0.2511772513389587,1.130134344100952,291.2370910644531,291.1499938964844,289.045166015625,286.9653625488281,291.2320556640625,297.3441772460937,291.23687744140625,1.0,0.4544141292572021,1.0,1.0,0.3252331614494324,1.0,-2.552100658416748,1.8802863359451287,0.6718142032623291,1.3034536838531494,0.0,0.0,0.0,82.31710052490234,117.0,-10.333179473876951,-0.0,1239.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274780273437,0.8717860579490662,0.254435658454895,0.2293954640626907,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2273864746094,0.9555181860923768,0.32825767993927,0.3110637366771698,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274475097656,0.8849573135375977,0.2661048769950866,0.1864759176969528,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.9220458269119264,0.2988195717334747,0.2832157015800476,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274780273437,0.8690989017486572,0.2518634796142578,1.135395884513855,291.2273254394531,291.1499938964844,289.0655517578125,286.94049072265625,291.2184753417969,297.3352355957031,291.2267150878906,1.0,0.4660725891590118,1.0,1.0,0.3214872479438782,1.0,-2.5755715370178223,1.905789494514465,0.6697819828987122,1.3239175081253052,0.0,0.0,0.0,93.75074768066406,135.0,-14.162766456604004,-0.0,1318.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274780273437,0.8717860579490662,0.254435658454895,0.2293954640626907,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2273864746094,0.9555181860923768,0.32825767993927,0.3110637366771698,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274475097656,0.8849573135375977,0.2661048769950866,0.1864759176969528,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.9220458269119264,0.2988195717334747,0.2832157015800476,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274780273437,0.8690989017486572,0.2518634796142578,1.135395884513855,291.2273254394531,291.1499938964844,289.0655517578125,286.94049072265625,291.2184753417969,297.3352355957031,291.2267150878906,1.0,0.4660725891590118,1.0,1.0,0.3214872479438782,1.0,-2.5755715370178223,1.905789494514465,0.6697819828987122,1.3239175081253052,0.0,0.0,0.0,93.75074768066406,135.0,-14.162766456604004,-0.0,1318.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.8272576928138733,0.2558644115924835,0.2312382906675338,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.8987500071525574,0.3301542103290558,0.3133381307125091,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.8390094637870789,0.2679179608821869,0.188173696398735,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.8710045218467712,0.3009604215621948,0.2858209013938904,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.8240271210670471,0.2524051070213318,1.1406326293945312,291.2135925292969,291.1499938964844,289.0852355957031,286.9149475097656,291.20330810546875,297.3280639648437,291.2129821777344,1.0,0.4790059030056,1.0,1.0,0.3177413642406463,1.0,-2.592159509658813,1.9268364906311035,0.66532301902771,1.3412922620773315,0.0,0.0,0.0,108.63864135742188,138.0,-17.756364822387695,-0.0,1405.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.8272576928138733,0.2558644115924835,0.2312382906675338,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.8987500071525574,0.3301542103290558,0.3133381307125091,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.8390094637870789,0.2679179608821869,0.188173696398735,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.8710045218467712,0.3009604215621948,0.2858209013938904,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.8240271210670471,0.2524051070213318,1.1406326293945312,291.2135925292969,291.1499938964844,289.0852355957031,286.9149475097656,291.20330810546875,297.3280639648437,291.2129821777344,1.0,0.4790059030056,1.0,1.0,0.3177413642406463,1.0,-2.592159509658813,1.9268364906311035,0.66532301902771,1.3412922620773315,0.0,0.0,0.0,108.63864135742188,138.0,-17.756364822387695,-0.0,1405.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.8046674728393555,0.2572011649608612,0.232828676700592,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032165527344,0.8728163838386536,0.3322346210479736,0.3156595826148987,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.8170015215873718,0.2696453332901001,0.189682051539421,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032165527344,0.8470430970191956,0.303015261888504,0.2881706953048706,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.800277054309845,0.2528474032878876,1.144593358039856,291.20318603515625,291.1499938964844,289.1041564941406,286.8889465332031,291.1956481933594,297.322265625,291.20281982421875,1.0,0.4879740476608276,1.0,1.0,0.3150097131729126,1.0,-2.606257677078247,1.943682551383972,0.6625750660896301,1.3549748659133911,0.0,0.0,0.0,119.24935150146484,126.0,-14.6393461227417,-0.0,1471.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
