time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.8046674728393555,0.2572011649608612,0.232828676700592,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032165527344,0.8728163838386536,0.3322346210479736,0.3156595826148987,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.8170015215873718,0.2696453332901001,0.189682051539421,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032165527344,0.8470430970191956,0.303015261888504,0.2881706953048706,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.800277054309845,0.2528474032878876,1.144593358039856,291.20318603515625,291.1499938964844,289.1041564941406,286.8889465332031,291.1956481933594,297.322265625,291.20281982421875,1.0,0.4879740476608276,1.0,1.0,0.3150097131729126,1.0,-2.606257677078247,1.943682551383972,0.6625750660896301,1.3549748659133911,0.0,0.0,0.0,119.24935150146484,126.0,-14.6393461227417,-0.0,1471.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.8028644919395447,0.2585209608078003,0.234062984585762,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19451904296875,0.8712731003761292,0.3344147205352783,0.317746102809906,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.8156055808067322,0.2713496088981628,0.1909107714891433,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1945495605469,0.8456806540489197,0.3050414621829986,0.2901377975940704,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.7975334525108337,0.2532517910003662,1.1466906070709229,291.1944885253906,291.1499938964844,289.12225341796875,286.8627624511719,291.1874389648437,297.317626953125,291.1941223144531,1.0,0.4900805950164795,1.0,1.0,0.3122780621051788,1.0,-2.616611957550049,1.9579734802246087,0.658638596534729,1.366938233375549,0.0,0.0,0.0,121.0374755859375,114.0,-12.96641731262207,-0.0,1492.9547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.8028644919395447,0.2585209608078003,0.234062984585762,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19451904296875,0.8712731003761292,0.3344147205352783,0.317746102809906,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.8156055808067322,0.2713496088981628,0.1909107714891433,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1945495605469,0.8456806540489197,0.3050414621829986,0.2901377975940704,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.7975334525108337,0.2532517910003662,1.1466906070709229,291.1944885253906,291.1499938964844,289.12225341796875,286.8627624511719,291.1874389648437,297.317626953125,291.1941223144531,1.0,0.4900805950164795,1.0,1.0,0.3122780621051788,1.0,-2.616611957550049,1.9579734802246087,0.658638596534729,1.366938233375549,0.0,0.0,0.0,121.0374755859375,114.0,-12.96641731262207,-0.0,1492.9547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8069833517074585,0.2591875195503235,0.2345995157957077,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.8759305477142334,0.3355308175086975,0.3187280297279358,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8196312785148621,0.2722056806087494,0.1914603859186172,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.8499691486358643,0.3060556948184967,0.291031152009964,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.801163911819458,0.2534542381763458,1.1473037004470823,291.1900329589844,291.1499938964844,289.1309814453125,286.84967041015625,291.1830139160156,297.3157043457031,291.1896667480469,1.0,0.4895767569541931,1.0,1.0,0.3109122216701507,1.0,-2.62090802192688,1.96454119682312,0.6563668251037598,1.3725217580795288,0.0,0.0,0.0,119.65584564208984,114.0,-12.73923110961914,-0.0,1492.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8134007453918457,0.2598609030246734,0.2351028174161911,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8833876252174377,0.3366605341434479,0.3196832835674286,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8259600400924683,0.2730673253536224,0.191983163356781,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8568593859672546,0.3070738017559051,0.2918864786624908,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8072887063026428,0.2536610066890716,1.1477373838424685,291.186767578125,291.1499938964844,289.13946533203125,286.83660888671875,291.182373046875,297.31396484375,291.1866149902344,1.0,0.4883318245410919,1.0,1.0,0.3100777566432953,1.0,-2.624838352203369,1.9695342779159544,0.6553040742874146,1.376611351966858,0.0,0.0,0.0,117.23948669433594,102.0,-10.235713958740234,-0.0,1487.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8322167992591858,0.2612473368644714,0.2360561490058899,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.9064229726791382,0.3389690816402435,0.3215499818325043,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.845367431640625,0.2748261392116546,0.1929843574762344,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8784658908843994,0.309140533208847,0.2935322523117065,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8253903985023499,0.2541074752807617,1.1483055353164673,291.1840515136719,291.1429443359375,289.1556701660156,286.810791015625,291.1816101074219,297.3112487792969,291.1839904785156,1.0,0.4842510521411896,1.0,1.0,0.3084088563919067,1.0,-2.6320905685424805,1.9789413213729856,0.653149425983429,1.3843333721160889,0.0,0.0,0.0,110.15962982177734,90.0,-5.570935249328613,-0.0,1465.2344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8322167992591858,0.2612473368644714,0.2360561490058899,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.9064229726791382,0.3389690816402435,0.3215499818325043,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.845367431640625,0.2748261392116546,0.1929843574762344,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8784658908843994,0.309140533208847,0.2935322523117065,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8253903985023499,0.2541074752807617,1.1483055353164673,291.1840515136719,291.1429443359375,289.1556701660156,286.810791015625,291.1816101074219,297.3112487792969,291.1839904785156,1.0,0.4842510521411896,1.0,1.0,0.3084088563919067,1.0,-2.6320905685424805,1.9789413213729856,0.653149425983429,1.3843333721160889,0.0,0.0,0.0,110.15962982177734,90.0,-5.570935249328613,-0.0,1465.2344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.861388623714447,0.2626786828041076,0.2369789481163025,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.9451690912246704,0.3413297832012176,0.323392391204834,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.8762246370315552,0.2766296565532684,0.1939604729413986,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.9124731421470642,0.3112469613552093,0.2951388359069824,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.8529556393623352,0.2546012997627258,1.1487168073654177,291.18194580078125,291.1241149902344,289.1708679199219,286.7854919433594,291.18023681640625,297.30926513671875,291.181884765625,1.0,0.4787804186344147,1.0,1.0,0.3067399561405182,1.0,-2.639011144638061,1.9881418943405151,0.6508693099021912,1.3919116258621216,0.0,0.0,0.0,101.10299682617188,78.0,-3.679198503494263,-0.0,1433.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.861388623714447,0.2626786828041076,0.2369789481163025,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.9451690912246704,0.3413297832012176,0.323392391204834,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.8762246370315552,0.2766296565532684,0.1939604729413986,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.9124731421470642,0.3112469613552093,0.2951388359069824,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.8529556393623352,0.2546012997627258,1.1487168073654177,291.18194580078125,291.1241149902344,289.1708679199219,286.7854919433594,291.18023681640625,297.30926513671875,291.181884765625,1.0,0.4787804186344147,1.0,1.0,0.3067399561405182,1.0,-2.639011144638061,1.9881418943405151,0.6508693099021912,1.3919116258621216,0.0,0.0,0.0,101.10299682617188,78.0,-3.679198503494263,-0.0,1433.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.9079679846763612,0.2641361951828003,0.2378857731819152,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.9935579895973206,0.3437226116657257,0.3252235054969787,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.9261893033981324,0.2784646451473236,0.1949269026517868,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.9671280980110168,0.313381165266037,0.2967284917831421,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.8974096775054932,0.2551344037055969,1.149095892906189,291.1785583496094,291.1066589355469,289.1849670410156,286.76104736328125,291.17578125,297.3077392578125,291.17840576171875,1.0,0.472471684217453,1.0,1.0,0.3047689497470855,1.0,-2.6458282470703125,1.9980788230896,0.6477493643760681,1.400240778923035,0.0,0.0,0.0,90.86138153076172,81.0,-4.769891262054443,-0.0,1396.8392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.9079679846763612,0.2641361951828003,0.2378857731819152,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.9935579895973206,0.3437226116657257,0.3252235054969787,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.9261893033981324,0.2784646451473236,0.1949269026517868,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.9671280980110168,0.313381165266037,0.2967284917831421,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.8974096775054932,0.2551344037055969,1.149095892906189,291.1785583496094,291.1066589355469,289.1849670410156,286.76104736328125,291.17578125,297.3077392578125,291.17840576171875,1.0,0.472471684217453,1.0,1.0,0.3047689497470855,1.0,-2.6458282470703125,1.9980788230896,0.6477493643760681,1.400240778923035,0.0,0.0,0.0,90.86138153076172,81.0,-4.769891262054443,-0.0,1396.8392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.9303064346313475,0.265549898147583,0.2390427142381668,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.9990000128746032,0.3466609418392181,0.3149307072162628,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.9494099617004396,0.2802683413028717,0.1960950344800949,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.9865020513534546,0.3154829740524292,0.2985894680023193,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.9170807600021362,0.2556488513946533,1.1508195400238037,291.173095703125,291.0906677246094,289.1978454589844,286.7376708984375,291.168212890625,297.30816650390625,291.1727294921875,1.0,0.4695805311203003,1.0,1.0,0.3027979731559753,1.0,-2.6405749320983887,1.9998060464859009,0.6407688856124878,1.4031916856765747,0.0,0.0,0.0,87.38231658935547,84.0,-7.485902786254883,-0.0,1374.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.9303064346313475,0.265549898147583,0.2390427142381668,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.9990000128746032,0.3466609418392181,0.3149307072162628,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.9494099617004396,0.2802683413028717,0.1960950344800949,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.9865020513534546,0.3154829740524292,0.2985894680023193,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.9170807600021362,0.2556488513946533,1.1508195400238037,291.173095703125,291.0906677246094,289.1978454589844,286.7376708984375,291.168212890625,297.30816650390625,291.1727294921875,1.0,0.4695805311203003,1.0,1.0,0.3027979731559753,1.0,-2.6405749320983887,1.9998060464859009,0.6407688856124878,1.4031916856765747,0.0,0.0,0.0,87.38231658935547,84.0,-7.485902786254883,-0.0,1374.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.9363097548484802,0.266241192817688,0.2396371960639953,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9990000128746032,0.3485497236251831,0.310522198677063,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.9553627371788024,0.281161367893219,0.1966960579156875,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9911231994628906,0.316525399684906,0.2995432317256927,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.922398030757904,0.2559056878089905,1.1518229246139526,291.1696472167969,291.083251953125,289.2038269042969,286.7264709472656,291.1647033691406,297.31024169921875,291.1693420410156,1.0,0.4688726663589477,1.0,1.0,0.301812469959259,1.0,-2.6390600204467773,2.001437187194824,0.6376228928565979,1.4050743579864502,0.0,0.0,0.0,86.59022521972656,84.0,-8.29457950592041,-0.0,1368.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.9407427310943604,0.2669234275817871,0.2402336299419403,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.9990000128746032,0.3505480587482452,0.3074894249439239,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.9597349762916564,0.2820495069026947,0.1973015218973159,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.9944486618041992,0.3175629377365112,0.3005029857158661,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.9262593984603882,0.2561640739440918,1.1528825759887695,291.1646728515625,291.07623291015625,289.2095031738281,286.71563720703125,291.1561279296875,297.3127136230469,291.1640014648437,1.0,0.4686104953289032,1.0,1.0,0.3001031577587127,1.0,-2.6392831802368164,2.006075620651245,0.6332076191902161,1.40957510471344,0.0,0.0,0.0,86.09571838378906,102.0,-11.988582611083984,-0.0,1366.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9268549084663392,0.2682721018791199,0.2415317147970199,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9990000128746032,0.3538513779640198,0.3212599158287048,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9468812346458436,0.2838279604911804,0.198605477809906,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9846416711807252,0.3196410834789276,0.3025487065315246,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9116490483283995,0.2567020654678345,1.1556906700134275,291.1504211425781,291.0634155273437,289.2198181152344,286.6951904296875,291.1417236328125,297.3144836425781,291.1499328613281,1.0,0.4750023186206817,1.0,1.0,0.2966845035552978,1.0,-2.664756298065185,2.032838821411133,0.6319173574447632,1.43013596534729,0.0,0.0,0.0,89.28316497802734,120.0,-16.70075035095215,-0.0,1415.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9268549084663392,0.2682721018791199,0.2415317147970199,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9990000128746032,0.3538513779640198,0.3212599158287048,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9468812346458436,0.2838279604911804,0.198605477809906,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9846416711807252,0.3196410834789276,0.3025487065315246,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9116490483283995,0.2567020654678345,1.1556906700134275,291.1504211425781,291.0634155273437,289.2198181152344,286.6951904296875,291.1417236328125,297.3144836425781,291.1499328613281,1.0,0.4750023186206817,1.0,1.0,0.2966845035552978,1.0,-2.664756298065185,2.032838821411133,0.6319173574447632,1.43013596534729,0.0,0.0,0.0,89.28316497802734,120.0,-16.70075035095215,-0.0,1415.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.8851683735847473,0.2695124745368957,0.2429939955472946,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.9768017530441284,0.3551824688911438,0.3365581333637237,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.9026102423667908,0.2855187952518463,0.2000524550676345,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.9439286589622498,0.3216328620910644,0.3047893047332763,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.8715071082115173,0.2571493983268738,1.1594465970993042,291.1369323730469,291.0523681640625,289.228759765625,286.6766052246094,291.1252136230469,297.3060913085937,291.1361083984375,1.0,0.4857782125473022,1.0,1.0,0.2932658493518829,1.0,-2.6937143802642822,2.062064409255981,0.631649911403656,1.4528746604919434,0.0,0.0,0.0,98.76250457763672,138.0,-19.504365921020508,-0.0,1497.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.8851683735847473,0.2695124745368957,0.2429939955472946,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.9768017530441284,0.3551824688911438,0.3365581333637237,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.9026102423667908,0.2855187952518463,0.2000524550676345,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.9439286589622498,0.3216328620910644,0.3047893047332763,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.8715071082115173,0.2571493983268738,1.1594465970993042,291.1369323730469,291.0523681640625,289.228759765625,286.6766052246094,291.1252136230469,297.3060913085937,291.1361083984375,1.0,0.4857782125473022,1.0,1.0,0.2932658493518829,1.0,-2.6937143802642822,2.062064409255981,0.631649911403656,1.4528746604919434,0.0,0.0,0.0,98.76250457763672,138.0,-19.504365921020508,-0.0,1497.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8395143151283264,0.2705827355384826,0.2445177435874939,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.92140132188797,0.356561005115509,0.3383216261863708,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.8552811145782471,0.2870566248893738,0.2015597075223922,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.8899153470993042,0.3234712779521942,0.3071120381355285,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.8268903493881226,0.2574249804019928,1.1635061502456665,291.11798095703125,291.0430908203125,289.2362060546875,286.66015625,291.10400390625,297.2977294921875,291.1171264648437,1.0,0.4977853000164032,1.0,1.0,0.2898121476173401,1.0,-2.7072954177856445,2.0808608531951904,0.6264347434043884,1.4687272310256958,0.0,0.0,0.0,113.5354232788086,156.0,-24.642602920532227,-0.0,1584.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8395143151283264,0.2705827355384826,0.2445177435874939,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.92140132188797,0.356561005115509,0.3383216261863708,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.8552811145782471,0.2870566248893738,0.2015597075223922,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.8899153470993042,0.3234712779521942,0.3071120381355285,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.8268903493881226,0.2574249804019928,1.1635061502456665,291.11798095703125,291.0430908203125,289.2362060546875,286.66015625,291.10400390625,297.2977294921875,291.1171264648437,1.0,0.4977853000164032,1.0,1.0,0.2898121476173401,1.0,-2.7072954177856445,2.0808608531951904,0.6264347434043884,1.4687272310256958,0.0,0.0,0.0,113.5354232788086,156.0,-24.642602920532227,-0.0,1584.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8053842782974243,0.2715324163436889,0.2459862977266311,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.8797074556350708,0.3582002520561218,0.3404435515403747,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8210328817367554,0.2884854674339294,0.2030331939458847,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8521472215652466,0.325196772813797,0.3093862533569336,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.7913385033607483,0.2575804591178894,1.1672923564910889,291.09735107421875,291.0357360839844,289.2421264648437,286.6461181640625,291.0819702148437,297.2910461425781,291.096435546875,1.0,0.5105855464935303,1.0,1.0,0.2863584458827972,1.0,-2.7206642627716064,2.099594593048096,0.6210695505142212,1.4843848943710327,0.0,0.0,0.0,129.8518829345703,159.0,-27.747726440429688,-0.0,1679.8172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8053842782974243,0.2715324163436889,0.2459862977266311,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.8797074556350708,0.3582002520561218,0.3404435515403747,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8210328817367554,0.2884854674339294,0.2030331939458847,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8521472215652466,0.325196772813797,0.3093862533569336,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.7913385033607483,0.2575804591178894,1.1672923564910889,291.09735107421875,291.0357360839844,289.2421264648437,286.6461181640625,291.0819702148437,297.2910461425781,291.096435546875,1.0,0.5105855464935303,1.0,1.0,0.2863584458827972,1.0,-2.7206642627716064,2.099594593048096,0.6210695505142212,1.4843848943710327,0.0,0.0,0.0,129.8518829345703,159.0,-27.747726440429688,-0.0,1679.8172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.7941250801086426,0.2719686031341553,0.2466131448745727,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08660888671875,0.8677391409873962,0.3590527772903442,0.3414760529994964,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8105251789093018,0.2891635298728943,0.2036885768175125,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.8412375450134277,0.3260206580162048,0.3104112446308136,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867919921875,0.7799222469329834,0.2576181292533874,1.1686465740203855,291.0865478515625,291.0328063964844,289.2445068359375,286.6400451660156,291.0704040527344,297.2879943847656,291.0855712890625,1.0,0.5151904821395874,1.0,1.0,0.284631609916687,1.0,-2.7263076305389404,2.10825252532959,0.6180552244186401,1.4917694330215454,0.0,0.0,0.0,136.08763122558594,159.0,-28.99921989440918,-0.0,1717.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.785893440246582,0.2723900079727173,0.2471787631511688,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.8592175245285034,0.3599148392677307,0.3424741625785827,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8024482727050781,0.2898263335227966,0.2042965143918991,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.833469808101654,0.3268266022205353,0.3113698363304138,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7715638875961304,0.2576374113559723,1.1696833372116089,291.0765686035156,291.0303955078125,289.2464599609375,286.6347045898437,291.0624389648437,297.2850952148437,291.0758361816406,1.0,0.5190945267677307,1.0,1.0,0.2834596335887909,1.0,-2.731316328048706,2.1150567531585693,0.6162596344947815,1.497429132461548,0.0,0.0,0.0,141.1431427001953,147.0,-27.66984748840332,-0.0,1748.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.7839005589485168,0.273231953382492,0.2479921579360962,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.8576005697250366,0.3616696298122406,0.3441794812679291,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.8008022904396057,0.291142851114273,0.2052612006664276,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.831996738910675,0.328419029712677,0.3129380643367767,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.7688829898834229,0.2576550543308258,1.1700934171676636,291.0594787597656,291.027099609375,289.2491149902344,286.6261901855469,291.04595947265625,297.2799987792969,291.0587158203125,1.0,0.5207033753395081,1.0,1.0,0.2811156511306762,1.0,-2.737884283065796,2.126072883605957,0.6118114590644836,1.506960153579712,0.0,0.0,0.0,143.05120849609375,135.0,-25.16925048828125,-0.0,1766.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.7839005589485168,0.273231953382492,0.2479921579360962,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.8576005697250366,0.3616696298122406,0.3441794812679291,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.8008022904396057,0.291142851114273,0.2052612006664276,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.831996738910675,0.328419029712677,0.3129380643367767,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.7688829898834229,0.2576550543308258,1.1700934171676636,291.0594787597656,291.027099609375,289.2491149902344,286.6261901855469,291.04595947265625,297.2799987792969,291.0587158203125,1.0,0.5207033753395081,1.0,1.0,0.2811156511306762,1.0,-2.737884283065796,2.126072883605957,0.6118114590644836,1.506960153579712,0.0,0.0,0.0,143.05120849609375,135.0,-25.16925048828125,-0.0,1766.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.7917287349700928,0.2741008698940277,0.248610571026802,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.8664097189903259,0.3634604513645172,0.3456955850124359,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8091198205947876,0.2924759089946747,0.2060663402080536,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.8400454521179199,0.3300134539604187,0.3142765760421753,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.7756381630897522,0.2576805055141449,1.1694287061691284,291.0416564941406,291.0260009765625,289.25,286.620849609375,291.02789306640625,297.2758483886719,291.04083251953125,1.0,0.5185112357139587,1.0,1.0,0.278771698474884,1.0,-2.7422282695770264,2.1355462074279785,0.6066821217536926,1.5154191255569458,0.0,0.0,0.0,139.14617919921875,123.0,-25.110332489013672,-0.0,1755.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.7917287349700928,0.2741008698940277,0.248610571026802,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.8664097189903259,0.3634604513645172,0.3456955850124359,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8091198205947876,0.2924759089946747,0.2060663402080536,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.8400454521179199,0.3300134539604187,0.3142765760421753,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.7756381630897522,0.2576805055141449,1.1694287061691284,291.0416564941406,291.0260009765625,289.25,286.620849609375,291.02789306640625,297.2758483886719,291.04083251953125,1.0,0.5185112357139587,1.0,1.0,0.278771698474884,1.0,-2.7422282695770264,2.1355462074279785,0.6066821217536926,1.5154191255569458,0.0,0.0,0.0,139.14617919921875,123.0,-25.110332489013672,-0.0,1755.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.7995343208312988,0.2727155387401581,0.2476406693458557,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8757609128952026,0.3629181385040283,0.3455002605915069,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8170596957206726,0.2914720475673675,0.2056005597114563,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.8484199047088623,0.3292364776134491,0.3138712644577026,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.7821359634399414,0.2552026510238647,1.1601275205612185,291.0253601074219,291.0260009765625,289.25,286.6183776855469,291.0122985839844,297.2508850097656,291.02459716796875,1.0,0.5131186246871948,1.0,1.0,0.2779641151428222,1.0,-2.728623628616333,2.1283092498779297,0.6003144383430481,1.5114316940307615,0.0,0.0,0.0,133.96800231933594,111.0,-23.35830879211425,-0.0,1710.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.7995343208312988,0.2727155387401581,0.2476406693458557,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8757609128952026,0.3629181385040283,0.3455002605915069,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8170596957206726,0.2914720475673675,0.2056005597114563,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.8484199047088623,0.3292364776134491,0.3138712644577026,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.7821359634399414,0.2552026510238647,1.1601275205612185,291.0253601074219,291.0260009765625,289.25,286.6183776855469,291.0122985839844,297.2508850097656,291.02459716796875,1.0,0.5131186246871948,1.0,1.0,0.2779641151428222,1.0,-2.728623628616333,2.1283092498779297,0.6003144383430481,1.5114316940307615,0.0,0.0,0.0,133.96800231933594,111.0,-23.35830879211425,-0.0,1710.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107421875,0.8137351870536804,0.2721696496009826,0.2467145174741745,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106201171875,0.8924957513809204,0.3631004095077514,0.345231145620346,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107116699219,0.8308734893798828,0.2912045419216156,0.2050864696502685,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106506347656,0.863682746887207,0.329161524772644,0.3133624196052551,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.7948812246322632,0.2533117532730102,1.1496556997299194,291.0105895996094,291.0260009765625,289.25,286.6181945800781,290.9991149902344,297.2366027832031,291.00994873046875,1.0,0.5057037472724915,1.0,1.0,0.2771565318107605,1.0,-2.713369607925415,2.119797706604004,0.5935719013214111,1.506232738494873,0.0,0.0,0.0,125.97489166259766,99.0,-20.948028564453125,-0.0,1651.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107421875,0.8137351870536804,0.2721696496009826,0.2467145174741745,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106201171875,0.8924957513809204,0.3631004095077514,0.345231145620346,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107116699219,0.8308734893798828,0.2912045419216156,0.2050864696502685,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106506347656,0.863682746887207,0.329161524772644,0.3133624196052551,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.7948812246322632,0.2533117532730102,1.1496556997299194,291.0105895996094,291.0260009765625,289.25,286.6181945800781,290.9991149902344,297.2366027832031,291.00994873046875,1.0,0.5057037472724915,1.0,1.0,0.2771565318107605,1.0,-2.713369607925415,2.119797706604004,0.5935719013214111,1.506232738494873,0.0,0.0,0.0,125.97489166259766,99.0,-20.948028564453125,-0.0,1651.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.8233482837677002,0.2720888555049896,0.2464190423488617,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.9043968319892884,0.3633706569671631,0.3452529013156891,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00421142578125,0.8407474756240845,0.2912541031837463,0.204948142170906,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.874788761138916,0.3293036222457886,0.3132630586624145,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042724609375,0.8043339252471924,0.2525476515293121,1.1451183557510376,291.0041198730469,291.0260009765625,289.25,286.6189270019531,290.99346923828125,297.2320861816406,291.0035095214844,1.0,0.5016180276870728,1.0,1.0,0.2767527401447296,1.0,-2.7073004245758057,2.116628646850586,0.5906718969345093,1.5043772459030151,0.0,0.0,0.0,121.1300811767578,99.0,-19.499387741088867,-0.0,1620.1932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.8347729444503784,0.2720925211906433,0.2461965233087539,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999694824219,0.9198482632637024,0.3637249767780304,0.3453486263751983,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999694824219,0.8528810143470764,0.29139044880867,0.2048664540052414,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999694824219,0.888342559337616,0.3295315206050873,0.3132390975952148,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.8154495358467102,0.2518802285194397,1.1409755945205688,290.9999694824219,291.0260009765625,289.25,286.62017822265625,290.9938659667969,297.22869873046875,290.9997863769531,1.0,0.4973836839199066,1.0,1.0,0.2771351039409637,1.0,-2.7020413875579834,2.1120359897613525,0.5900053977966309,1.5009276866912842,0.0,0.0,0.0,115.9347686767578,87.0,-14.497523307800291,-0.0,1588.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.865740954875946,0.2723096311092376,0.2459259033203125,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.9606928825378418,0.3646497130393982,0.3457268178462982,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.8860487937927246,0.2918867766857147,0.2048466503620147,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.9259501099586488,0.330207884311676,0.3133825361728668,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.8434415459632874,0.2508055567741394,1.1337673664093018,290.998779296875,291.0260009765625,289.25,286.6241760253906,290.9970703125,297.2246398925781,290.9987487792969,1.0,0.4886546432971954,1.0,1.0,0.2778998911380768,1.0,-2.6936542987823486,2.104083299636841,0.5895711183547974,1.494789481163025,0.0,0.0,0.0,104.83599090576172,75.0,-4.927287578582764,-0.0,1525.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
