time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.865740954875946,0.2723096311092376,0.2459259033203125,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.9606928825378418,0.3646497130393982,0.3457268178462982,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.8860487937927246,0.2918867766857147,0.2048466503620147,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.9259501099586488,0.330207884311676,0.3133825361728668,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.8434415459632874,0.2508055567741394,1.1337673664093018,290.998779296875,291.0260009765625,289.25,286.6241760253906,290.9970703125,297.2246398925781,290.9987487792969,1.0,0.4886546432971954,1.0,1.0,0.2778998911380768,1.0,-2.6936542987823486,2.104083299636841,0.5895711183547974,1.494789481163025,0.0,0.0,0.0,104.83599090576172,75.0,-4.927287578582764,-0.0,1525.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.9102637767791748,0.2727152109146118,0.2458565831184387,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007019042969,0.9990000128746032,0.3658128976821899,0.3427878320217132,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007019042969,0.9349871277809144,0.2925977706909179,0.2050001770257949,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007019042969,0.97637939453125,0.3310940861701965,0.3137561678886413,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.8837628364562988,0.2499979734420776,1.1279048919677734,291.000732421875,291.0260009765625,289.25,286.6300354003906,291.0007629394531,297.22296142578125,291.0008239746094,1.0,0.4795892834663391,1.0,1.0,0.2786646485328674,1.0,-2.68373703956604,2.0950074195861816,0.5887296795845032,1.488305687904358,0.0,0.0,0.0,93.81621551513672,78.0,0.6002834439277649,-0.0,1461.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.9102637767791748,0.2727152109146118,0.2458565831184387,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007019042969,0.9990000128746032,0.3658128976821899,0.3427878320217132,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007019042969,0.9349871277809144,0.2925977706909179,0.2050001770257949,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007019042969,0.97637939453125,0.3310940861701965,0.3137561678886413,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.8837628364562988,0.2499979734420776,1.1279048919677734,291.000732421875,291.0260009765625,289.25,286.6300354003906,291.0007629394531,297.22296142578125,291.0008239746094,1.0,0.4795892834663391,1.0,1.0,0.2786646485328674,1.0,-2.68373703956604,2.0950074195861816,0.5887296795845032,1.488305687904358,0.0,0.0,0.0,93.81621551513672,78.0,0.6002834439277649,-0.0,1461.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.929144024848938,0.2731880843639374,0.2461479753255844,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.9990000128746032,0.3684105575084686,0.3253342807292938,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.954322338104248,0.2934079766273498,0.2054553776979446,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.9917038679122924,0.3320752382278442,0.3145340085029602,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.8987324833869934,0.2493429630994796,1.1242120265960691,291.0029602050781,291.0260009765625,289.25,286.6376037597656,291.0047607421875,297.2279357910156,291.0030517578125,1.0,0.473909854888916,1.0,1.0,0.2797686159610748,1.0,-2.6600584983825684,2.0755019187927246,0.584556519985199,1.47378408908844,0.0,0.0,0.0,89.8486328125,96.0,2.927682638168335,-0.0,1411.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.929144024848938,0.2731880843639374,0.2461479753255844,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.9990000128746032,0.3684105575084686,0.3253342807292938,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.954322338104248,0.2934079766273498,0.2054553776979446,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.9917038679122924,0.3320752382278442,0.3145340085029602,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.8987324833869934,0.2493429630994796,1.1242120265960691,291.0029602050781,291.0260009765625,289.25,286.6376037597656,291.0047607421875,297.2279357910156,291.0030517578125,1.0,0.473909854888916,1.0,1.0,0.2797686159610748,1.0,-2.6600584983825684,2.0755019187927246,0.584556519985199,1.47378408908844,0.0,0.0,0.0,89.8486328125,96.0,2.927682638168335,-0.0,1411.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.9233828186988832,0.2737891972064972,0.246695339679718,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9990000128746032,0.3713191747665405,0.3313056826591491,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9491409063339232,0.2943799197673797,0.2061330378055572,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9877934455871582,0.333213746547699,0.3156085908412933,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8925883769989014,0.2489072978496551,1.1222132444381714,291.0096130371094,291.0260009765625,289.25,286.646728515625,291.0165405273437,297.2350158691406,291.0101623535156,1.0,0.4764964282512665,1.0,1.0,0.2808725833892822,1.0,-2.6675586700439453,2.077864408493042,0.5896941423416138,1.474001169204712,0.0,0.0,0.0,91.13701629638672,114.0,9.042340278625488,-0.0,1427.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.9233828186988832,0.2737891972064972,0.246695339679718,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9990000128746032,0.3713191747665405,0.3313056826591491,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9491409063339232,0.2943799197673797,0.2061330378055572,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9877934455871582,0.333213746547699,0.3156085908412933,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8925883769989014,0.2489072978496551,1.1222132444381714,291.0096130371094,291.0260009765625,289.25,286.646728515625,291.0165405273437,297.2350158691406,291.0101623535156,1.0,0.4764964282512665,1.0,1.0,0.2808725833892822,1.0,-2.6675586700439453,2.077864408493042,0.5896941423416138,1.474001169204712,0.0,0.0,0.0,91.13701629638672,114.0,9.042340278625488,-0.0,1427.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.9131338596343994,0.2741227746009826,0.2470529675483703,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9990000128746032,0.3721243143081665,0.3415667414665222,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.9389873743057252,0.2949100136756897,0.2065452635288238,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9797780513763428,0.333825409412384,0.3162434995174408,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.8831908702850342,0.2487459182739257,1.121758222579956,291.01513671875,291.0260009765625,289.25,286.6518249511719,291.0240783691406,297.23541259765625,291.0158386230469,1.0,0.4801535904407501,1.0,1.0,0.2814245820045471,1.0,-2.6810197830200195,2.085822820663452,0.5951972007751465,1.4788126945495603,0.0,0.0,0.0,93.45003509521484,114.0,12.357755661010742,-0.0,1456.2330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.8981586694717407,0.2744646072387695,0.247474193572998,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.9962579607963562,0.3723605871200561,0.352828711271286,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211181640625,0.9224205613136292,0.2954546213150024,0.2070115208625793,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.9656099081039428,0.3344506025314331,0.3169504404067993,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210266113281,0.8688989281654358,0.2486005574464798,1.1216683387756348,291.0212097167969,291.0260009765625,289.25,286.6572570800781,291.0299072265625,297.23297119140625,291.0218505859375,1.0,0.4849646389484405,1.0,1.0,0.281721293926239,1.0,-2.6966564655303955,2.095883369445801,0.6007731556892395,1.4856295585632324,0.0,0.0,0.0,97.165771484375,132.0,14.118241310119627,-0.0,1494.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8507670164108276,0.2750563025474548,0.2485308796167373,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9466075897216796,0.3728281855583191,0.353720873594284,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8717654943466187,0.2964711487293243,0.2081241011619568,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9093986749649048,0.3356272876262665,0.318606972694397,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8242641091346741,0.2482357770204544,1.1226410865783691,291.0290222167969,291.0260009765625,289.25,286.6690673828125,291.034912109375,297.2272033691406,291.02935791015625,1.0,0.4953509569168091,1.0,1.0,0.2823147177696228,1.0,-2.703223466873169,2.098866701126098,0.6043568253517151,1.487141489982605,0.0,0.0,0.0,110.87654876708984,150.0,10.98011302947998,-0.0,1567.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8507670164108276,0.2750563025474548,0.2485308796167373,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9466075897216796,0.3728281855583191,0.353720873594284,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8717654943466187,0.2964711487293243,0.2081241011619568,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9093986749649048,0.3356272876262665,0.318606972694397,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8242641091346741,0.2482357770204544,1.1226410865783691,291.0290222167969,291.0260009765625,289.25,286.6690673828125,291.034912109375,297.2272033691406,291.02935791015625,1.0,0.4953509569168091,1.0,1.0,0.2823147177696228,1.0,-2.703223466873169,2.098866701126098,0.6043568253517151,1.487141489982605,0.0,0.0,0.0,110.87654876708984,150.0,10.98011302947998,-0.0,1567.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8157049417495728,0.2756101191043854,0.2496043294668197,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8999452590942383,0.3737889230251312,0.3551336526870727,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8350481986999512,0.2974711954593658,0.209265798330307,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8688294291496277,0.3367846012115478,0.3203007876873016,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.787602424621582,0.2478620409965515,1.1238254308700562,291.035400390625,291.0260009765625,289.25,286.6820068359375,291.040771484375,297.22442626953125,291.03570556640625,1.0,0.506931483745575,1.0,1.0,0.2829081416130066,1.0,-2.711040735244751,2.102720260620117,0.6083207130432129,1.489213228225708,0.0,0.0,0.0,126.37299346923828,153.0,9.52099609375,-0.0,1649.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8157049417495728,0.2756101191043854,0.2496043294668197,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8999452590942383,0.3737889230251312,0.3551336526870727,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8350481986999512,0.2974711954593658,0.209265798330307,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8688294291496277,0.3367846012115478,0.3203007876873016,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.787602424621582,0.2478620409965515,1.1238254308700562,291.035400390625,291.0260009765625,289.25,286.6820068359375,291.040771484375,297.22442626953125,291.03570556640625,1.0,0.506931483745575,1.0,1.0,0.2829081416130066,1.0,-2.711040735244751,2.102720260620117,0.6083207130432129,1.489213228225708,0.0,0.0,0.0,126.37299346923828,153.0,9.52099609375,-0.0,1649.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.7958893179893494,0.2761360108852386,0.2504725754261017,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.8778274059295654,0.3749546408653259,0.3566067516803741,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.8164681792259216,0.2984565794467926,0.2102585136890411,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.8484803438186646,0.3379208743572235,0.3217879235744476,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.7673906683921814,0.2474818527698516,1.1240893602371216,291.0377502441406,291.0260009765625,289.25,286.6958923339844,291.0393371582031,297.2228698730469,291.03778076171875,1.0,0.5145148634910583,1.0,1.0,0.2825525403022766,1.0,-2.7171545028686523,2.1078765392303467,0.6092779040336609,1.4930050373077393,0.0,0.0,0.0,137.0631866455078,141.0,4.108814239501953,-0.0,1708.1351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.7958893179893494,0.2761360108852386,0.2504725754261017,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.8778274059295654,0.3749546408653259,0.3566067516803741,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.8164681792259216,0.2984565794467926,0.2102585136890411,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.8484803438186646,0.3379208743572235,0.3217879235744476,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.7673906683921814,0.2474818527698516,1.1240893602371216,291.0377502441406,291.0260009765625,289.25,286.6958923339844,291.0393371582031,297.2228698730469,291.03778076171875,1.0,0.5145148634910583,1.0,1.0,0.2825525403022766,1.0,-2.7171545028686523,2.1078765392303467,0.6092779040336609,1.4930050373077393,0.0,0.0,0.0,137.0631866455078,141.0,4.108814239501953,-0.0,1708.1351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.7938118577003479,0.2766574919223785,0.2509904205799103,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8759610652923584,0.376205563545227,0.3578220307826996,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.8148490190505981,0.2994430065155029,0.2109840810298919,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8467921614646912,0.3390469551086426,0.3229039907455444,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.7645960450172424,0.2471095770597458,1.1226719617843628,291.0371398925781,291.0260009765625,289.25,286.71063232421875,291.036865234375,297.221923828125,291.0370788574219,1.0,0.5153793096542358,1.0,1.0,0.2821969091892242,1.0,-2.7197508811950684,2.110658645629883,0.6090921759605408,1.4952237606048584,0.0,0.0,0.0,138.5946502685547,129.0,0.3168579339981079,-0.0,1719.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.7938118577003479,0.2766574919223785,0.2509904205799103,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8759610652923584,0.376205563545227,0.3578220307826996,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.8148490190505981,0.2994430065155029,0.2109840810298919,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8467921614646912,0.3390469551086426,0.3229039907455444,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.7645960450172424,0.2471095770597458,1.1226719617843628,291.0371398925781,291.0260009765625,289.25,286.71063232421875,291.036865234375,297.221923828125,291.0370788574219,1.0,0.5153793096542358,1.0,1.0,0.2821969091892242,1.0,-2.7197508811950684,2.110658645629883,0.6090921759605408,1.4952237606048584,0.0,0.0,0.0,138.5946502685547,129.0,0.3168579339981079,-0.0,1719.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.7968870401382446,0.2769305408000946,0.251171737909317,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8795522451400757,0.3768550753593445,0.3583637773990631,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8179522752761841,0.2999484539031982,0.2112866938114166,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8500601649284363,0.3396170139312744,0.323375791311264,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.7670397758483887,0.2469374239444732,1.1215848922729492,291.0363464355469,291.0260009765625,289.25,286.71826171875,291.0354919433594,297.2216491699219,291.0362548828125,1.0,0.5143135786056519,1.0,1.0,0.2820191085338592,1.0,-2.720244646072388,2.111489772796631,0.6087549924850464,1.4959385395050049,0.0,0.0,0.0,137.04881286621094,129.0,-0.919463038444519,-0.0,1712.6270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8019675612449646,0.2772136628627777,0.2513235211372375,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8853804469108582,0.3775174021720886,0.3588783740997314,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8229008913040161,0.3004640340805053,0.2115662842988968,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.855389416217804,0.3401938080787658,0.3238131999969482,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7713844776153564,0.2467769831418991,1.1203559637069702,291.03521728515625,291.0260009765625,289.25,286.7260131835937,291.0336608886719,297.2215576171875,291.0350952148437,1.0,0.5125455260276794,1.0,1.0,0.2817865014076233,1.0,-2.720430850982666,2.112246036529541,0.6081848740577698,1.496644139289856,0.0,0.0,0.0,134.4707794189453,117.0,-2.072991132736206,-0.0,1700.9476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8168909549713135,0.2778083980083465,0.2515717148780823,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9030203819274902,0.3788720667362213,0.3598529100418091,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8376916646957397,0.3015255331993103,0.2120832800865173,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8717889785766602,0.3413681983947754,0.3246216475963592,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7852365970611572,0.2464926838874817,1.117653250694275,291.0321350097656,291.0260009765625,289.25,286.741943359375,291.0298767089844,297.2215881347656,291.031982421875,1.0,0.5075091123580933,1.0,1.0,0.281321257352829,1.0,-2.720245599746704,2.1133882999420166,0.6068572402000427,1.497805118560791,0.0,0.0,0.0,127.1188735961914,105.0,-3.7144405841827393,-0.0,1666.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8168909549713135,0.2778083980083465,0.2515717148780823,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9030203819274902,0.3788720667362213,0.3598529100418091,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8376916646957397,0.3015255331993103,0.2120832800865173,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8717889785766602,0.3413681983947754,0.3246216475963592,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7852365970611572,0.2464926838874817,1.117653250694275,291.0321350097656,291.0260009765625,289.25,286.741943359375,291.0298767089844,297.2215881347656,291.031982421875,1.0,0.5075091123580933,1.0,1.0,0.281321257352829,1.0,-2.720245599746704,2.1133882999420166,0.6068572402000427,1.497805118560791,0.0,0.0,0.0,127.1188735961914,105.0,-3.7144405841827393,-0.0,1666.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.837368905544281,0.2784382700920105,0.2517818212509155,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.9310874938964844,0.3802587985992431,0.3607856333255768,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8597143888473511,0.3026261925697326,0.2125731259584427,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8961591720581055,0.3425700068473816,0.3253819644451141,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8059532642364502,0.2462568581104278,1.1148170232772827,291.0286865234375,291.0260009765625,289.25,286.7582702636719,291.02606201171875,297.221923828125,291.0285339355469,1.0,0.5011676549911499,1.0,1.0,0.2808560132980346,1.0,-2.7197132110595703,2.114287614822388,0.6054257154464722,1.4987967014312744,0.0,0.0,0.0,117.8797836303711,93.0,-4.531407833099365,-0.0,1622.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.837368905544281,0.2784382700920105,0.2517818212509155,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.9310874938964844,0.3802587985992431,0.3607856333255768,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8597143888473511,0.3026261925697326,0.2125731259584427,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8961591720581055,0.3425700068473816,0.3253819644451141,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8059532642364502,0.2462568581104278,1.1148170232772827,291.0286865234375,291.0260009765625,289.25,286.7582702636719,291.02606201171875,297.221923828125,291.0285339355469,1.0,0.5011676549911499,1.0,1.0,0.2808560132980346,1.0,-2.7197132110595703,2.114287614822388,0.6054257154464722,1.4987967014312744,0.0,0.0,0.0,117.8797836303711,93.0,-4.531407833099365,-0.0,1622.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.8666695356369019,0.2791023254394531,0.2519807517528534,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.9685476422309875,0.3816743791103363,0.3617018461227417,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.8915901184082031,0.3037660717964172,0.213057667016983,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9327340722084044,0.3438001573085785,0.3261246979236603,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.8327808380126953,0.246068924665451,1.1119873523712158,291.0263366699219,291.0260009765625,289.25,286.7748107910156,291.0246887207031,297.2225036621094,291.0262756347656,1.0,0.4940449893474579,1.0,1.0,0.280706524848938,1.0,-2.719127655029297,2.114315986633301,0.6048116683959961,1.4989303350448608,0.0,0.0,0.0,107.5369873046875,81.0,-3.341177225112915,-0.0,1574.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.8666695356369019,0.2791023254394531,0.2519807517528534,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.9685476422309875,0.3816743791103363,0.3617018461227417,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.8915901184082031,0.3037660717964172,0.213057667016983,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9327340722084044,0.3438001573085785,0.3261246979236603,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.8327808380126953,0.246068924665451,1.1119873523712158,291.0263366699219,291.0260009765625,289.25,286.7748107910156,291.0246887207031,297.2225036621094,291.0262756347656,1.0,0.4940449893474579,1.0,1.0,0.280706524848938,1.0,-2.719127655029297,2.114315986633301,0.6048116683959961,1.4989303350448608,0.0,0.0,0.0,107.5369873046875,81.0,-3.341177225112915,-0.0,1574.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.905223786830902,0.2797887623310089,0.2522294819355011,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9990000128746032,0.3831850588321686,0.3570981323719024,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9350316524505616,0.3049336969852447,0.2135845273733139,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9764348268508912,0.3450476229190826,0.3269147276878357,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8667822480201721,0.2459161281585693,1.1094635725021362,291.025146484375,291.0260009765625,289.25,286.7914428710937,291.0224914550781,297.223388671875,291.0249938964844,1.0,0.4861510694026947,1.0,1.0,0.2805570363998413,1.0,-2.7124907970428467,2.110018491744995,0.6024724841117859,1.4965407848358154,0.0,0.0,0.0,97.49737548828124,84.0,-2.579897403717041,-0.0,1518.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.905223786830902,0.2797887623310089,0.2522294819355011,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9990000128746032,0.3831850588321686,0.3570981323719024,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9350316524505616,0.3049336969852447,0.2135845273733139,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9764348268508912,0.3450476229190826,0.3269147276878357,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8667822480201721,0.2459161281585693,1.1094635725021362,291.025146484375,291.0260009765625,289.25,286.7914428710937,291.0224914550781,297.223388671875,291.0249938964844,1.0,0.4861510694026947,1.0,1.0,0.2805570363998413,1.0,-2.7124907970428467,2.110018491744995,0.6024724841117859,1.4965407848358154,0.0,0.0,0.0,97.49737548828124,84.0,-2.579897403717041,-0.0,1518.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.9143580794334412,0.2801167368888855,0.2524595260620117,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.9990000128746032,0.3844738602638244,0.3478071093559265,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.9450870156288148,0.305506020784378,0.2139321565628051,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.9845317006111144,0.3456570506095886,0.3274208009243011,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8743053674697876,0.2458324283361435,1.108755111694336,291.0229187011719,291.0260009765625,289.25,286.7997436523437,291.0198059082031,297.22589111328125,291.02264404296875,1.0,0.4834840297698974,1.0,1.0,0.2804822921752929,1.0,-2.701745986938477,2.1027302742004395,0.5990157127380371,1.4913926124572754,0.0,0.0,0.0,95.35103607177734,84.0,-4.271230220794678,-0.0,1493.4483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.921711802482605,0.2804500162601471,0.2527094781398773,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.9990000128746032,0.3860979378223419,0.3409687876701355,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.9526641368865968,0.3060877919197082,0.2142978757619857,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.9903553128242492,0.3462744057178497,0.3279498219490051,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.8800602555274963,0.2457650601863861,1.1081876754760742,291.0213317871094,291.0260009765625,289.25,286.8080139160156,291.0191650390625,297.2299499511719,291.0212097167969,1.0,0.4814686477184295,1.0,1.0,0.2805284261703491,1.0,-2.6942172050476074,2.097362279891968,0.5968550443649292,1.4876375198364258,0.0,0.0,0.0,93.82080078125,102.0,-3.897085905075073,-0.0,1476.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.915496587753296,0.2811708450317383,0.2533861696720123,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.9990000128746032,0.3890909850597381,0.347942978143692,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.9470028281211852,0.3073181509971618,0.2151751518249511,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.9859281778335572,0.3475715219974518,0.3292006850242615,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.8740106225013733,0.2457159608602523,1.1080820560455322,291.0217590332031,291.0260009765625,289.25,286.8243713378906,291.0237731933594,297.23712158203125,291.0220031738281,1.0,0.4848586320877075,1.0,1.0,0.2806206345558166,1.0,-2.705805778503418,2.105289459228516,0.6005162000656128,1.4925206899642944,0.0,0.0,0.0,95.4966278076172,120.0,0.6676079034805298,-0.0,1499.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.915496587753296,0.2811708450317383,0.2533861696720123,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.9990000128746032,0.3890909850597381,0.347942978143692,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.9470028281211852,0.3073181509971618,0.2151751518249511,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.9859281778335572,0.3475715219974518,0.3292006850242615,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.8740106225013733,0.2457159608602523,1.1080820560455322,291.0217590332031,291.0260009765625,289.25,286.8243713378906,291.0237731933594,297.23712158203125,291.0220031738281,1.0,0.4848586320877075,1.0,1.0,0.2806206345558166,1.0,-2.705805778503418,2.105289459228516,0.6005162000656128,1.4925206899642944,0.0,0.0,0.0,95.4966278076172,120.0,0.6676079034805298,-0.0,1499.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.8918360471725464,0.2819167673587799,0.254253625869751,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.9960169792175292,0.3901245892047882,0.3696630299091339,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9209521412849426,0.3085894286632538,0.2162120640277862,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9639003276824952,0.3489049077033996,0.3306626677513122,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.8521891832351685,0.2457094490528106,1.1090470552444458,291.02685546875,291.0260009765625,289.25,286.84039306640625,291.0311889648437,297.2348327636719,291.0273132324219,1.0,0.493886262178421,1.0,1.0,0.2807128727436065,1.0,-2.7371692657470703,2.1269774436950684,0.610191822052002,1.507373571395874,0.0,0.0,0.0,102.0343246459961,138.0,5.724870681762695,-0.0,1574.3299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.8918360471725464,0.2819167673587799,0.254253625869751,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.9960169792175292,0.3901245892047882,0.3696630299091339,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9209521412849426,0.3085894286632538,0.2162120640277862,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9639003276824952,0.3489049077033996,0.3306626677513122,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.8521891832351685,0.2457094490528106,1.1090470552444458,291.02685546875,291.0260009765625,289.25,286.84039306640625,291.0311889648437,297.2348327636719,291.0273132324219,1.0,0.493886262178421,1.0,1.0,0.2807128727436065,1.0,-2.7371692657470703,2.1269774436950684,0.610191822052002,1.507373571395874,0.0,0.0,0.0,102.0343246459961,138.0,5.724870681762695,-0.0,1574.3299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8478841185569763,0.2825561761856079,0.2553673386573791,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.9497169852256776,0.3905906081199646,0.3705633282661438,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8735741972923279,0.3097691237926483,0.2174509763717651,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.9109745025634766,0.3501448333263397,0.3323959112167358,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8118714690208435,0.2455920577049255,1.111231565475464,291.0301818847656,291.0260009765625,289.25,286.8558959960937,291.032470703125,297.2290344238281,291.0303039550781,1.0,0.5046398639678955,1.0,1.0,0.2807938754558563,1.0,-2.7457449436187744,2.1327621936798096,0.6129827499389648,1.5112135410308838,0.0,0.0,0.0,116.13614654541016,156.0,4.158224105834961,-0.0,1652.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8478841185569763,0.2825561761856079,0.2553673386573791,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.9497169852256776,0.3905906081199646,0.3705633282661438,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8735741972923279,0.3097691237926483,0.2174509763717651,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.9109745025634766,0.3501448333263397,0.3323959112167358,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8118714690208435,0.2455920577049255,1.111231565475464,291.0301818847656,291.0260009765625,289.25,286.8558959960937,291.032470703125,297.2290344238281,291.0303039550781,1.0,0.5046398639678955,1.0,1.0,0.2807938754558563,1.0,-2.7457449436187744,2.1327621936798096,0.6129827499389648,1.5112135410308838,0.0,0.0,0.0,116.13614654541016,156.0,4.158224105834961,-0.0,1652.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8148006200790405,0.2831467986106872,0.2564849555492401,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9048303961753844,0.3915402591228485,0.3719775676727295,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8385699987411499,0.3109131455421448,0.2187026590108871,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8722349405288696,0.3513467013835907,0.3341447710990906,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.776933491230011,0.2454315423965454,1.1134501695632937,291.03240966796875,291.0260009765625,289.25,286.87078857421875,291.0345153808594,297.22607421875,291.03253173828125,1.0,0.5164283514022827,1.0,1.0,0.2808748781681061,1.0,-2.7550594806671143,2.1390633583068848,0.6159960031509399,1.5154080390930176,0.0,0.0,0.0,131.9371337890625,159.0,3.4495387077331543,-0.0,1740.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
