time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8148006200790405,0.2831467986106872,0.2564849555492401,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9048303961753844,0.3915402591228485,0.3719775676727295,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8385699987411499,0.3109131455421448,0.2187026590108871,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8722349405288696,0.3513467013835907,0.3341447710990906,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.776933491230011,0.2454315423965454,1.1134501695632937,291.03240966796875,291.0260009765625,289.25,286.87078857421875,291.0345153808594,297.22607421875,291.03253173828125,1.0,0.5164283514022827,1.0,1.0,0.2808748781681061,1.0,-2.7550594806671143,2.1390633583068848,0.6159960031509399,1.5154080390930176,0.0,0.0,0.0,131.9371337890625,159.0,3.4495387077331543,-0.0,1740.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8040751218795776,0.2834290266036987,0.2569598257541656,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8924828171730042,0.3921014964580536,0.3727137446403503,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8283512592315674,0.3114750683307647,0.2192658632993698,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8608094453811646,0.3519356846809387,0.3349330127239227,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.7662116885185242,0.2453393191099167,1.11414897441864,291.0335693359375,291.0260009765625,289.25,286.8779602050781,291.0354919433594,297.22509765625,291.03369140625,1.0,0.5206114053726196,1.0,1.0,0.2809153795242309,1.0,-2.7589809894561768,2.1416945457458496,0.6172864437103271,1.5171802043914795,0.0,0.0,0.0,137.93699645996094,159.0,3.2927374839782715,-0.0,1774.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.795942485332489,0.2837109863758087,0.2573884427547455,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8835517168045044,0.3926972150802612,0.3734433352947235,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8209294080734253,0.3120370507240295,0.2197936922311782,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8526496887207031,0.3525225222110748,0.3356716334819793,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.758420467376709,0.2452457100152969,1.1146138906478882,291.0341491699219,291.0260009765625,289.25,286.8848876953125,291.0350646972656,297.224365234375,291.0341796875,1.0,0.5241444110870361,1.0,1.0,0.2807675898075104,1.0,-2.762454032897949,2.144500732421875,0.6179532408714294,1.519205093383789,0.0,0.0,0.0,142.77529907226562,162.0,2.2256696224212646,-0.0,1802.7293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7845228910446167,0.2842753231525421,0.2581673860549927,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8712655305862427,0.3939474523067474,0.3748901784420013,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8103532791137695,0.3131632208824157,0.2207895070314407,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8415307402610779,0.3536914885044098,0.3370614051818847,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7475579380989075,0.2450596988201141,1.1151498556137085,291.0337829589844,291.0260009765625,289.25,286.8980712890625,291.0338134765625,297.2232971191406,291.0337829589844,1.0,0.5297402143478394,1.0,1.0,0.2804720103740692,1.0,-2.768640756607056,2.149651527404785,0.6189892292022705,1.5229554176330566,0.0,0.0,0.0,150.3352508544922,150.0,0.1985308229923248,-0.0,1847.8724365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7845228910446167,0.2842753231525421,0.2581673860549927,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8712655305862427,0.3939474523067474,0.3748901784420013,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8103532791137695,0.3131632208824157,0.2207895070314407,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8415307402610779,0.3536914885044098,0.3370614051818847,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7475579380989075,0.2450596988201141,1.1151498556137085,291.0337829589844,291.0260009765625,289.25,286.8980712890625,291.0338134765625,297.2232971191406,291.0337829589844,1.0,0.5297402143478394,1.0,1.0,0.2804720103740692,1.0,-2.768640756607056,2.149651527404785,0.6189892292022705,1.5229554176330566,0.0,0.0,0.0,150.3352508544922,150.0,0.1985308229923248,-0.0,1847.8724365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.7858085632324219,0.2848555445671081,0.2586614787578583,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8730399012565613,0.3952457308769226,0.3760797381401062,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8120415806770325,0.3143050372600555,0.2215644568204879,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8431503772735596,0.3548650443553924,0.3381425440311432,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.7480517029762268,0.2448875457048416,1.1142607927322388,291.0327453613281,291.0260009765625,289.25,286.91015625,291.0320129394531,297.2226867675781,291.03271484375,1.0,0.529471218585968,1.0,1.0,0.280176430940628,1.0,-2.7718300819396973,2.152700901031494,0.6191291213035583,1.5253063440322876,0.0,0.0,0.0,149.9666748046875,138.0,-1.1172693967819214,-0.0,1851.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.7858085632324219,0.2848555445671081,0.2586614787578583,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8730399012565613,0.3952457308769226,0.3760797381401062,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8120415806770325,0.3143050372600555,0.2215644568204879,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8431503772735596,0.3548650443553924,0.3381425440311432,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.7480517029762268,0.2448875457048416,1.1142607927322388,291.0327453613281,291.0260009765625,289.25,286.91015625,291.0320129394531,297.2226867675781,291.03271484375,1.0,0.529471218585968,1.0,1.0,0.280176430940628,1.0,-2.7718300819396973,2.152700901031494,0.6191291213035583,1.5253063440322876,0.0,0.0,0.0,149.9666748046875,138.0,-1.1172693967819214,-0.0,1851.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7950628995895386,0.285481721162796,0.2590095400810241,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8836429715156555,0.3965916633605957,0.3771218955516815,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8213133811950684,0.3154897689819336,0.222223699092865,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8527958989143372,0.3560685515403747,0.3390549123287201,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7556308507919312,0.2447579205036163,1.1126234531402588,291.0311279296875,291.0260009765625,289.25,286.9210510253906,291.02996826171875,297.2226257324219,291.03106689453125,1.0,0.5260863304138184,1.0,1.0,0.279880166053772,1.0,-2.773422956466675,2.154638767242432,0.6187841296195984,1.5268727540969849,0.0,0.0,0.0,144.6651153564453,126.0,-1.9917086362838743,-0.0,1828.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7950628995895386,0.285481721162796,0.2590095400810241,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8836429715156555,0.3965916633605957,0.3771218955516815,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8213133811950684,0.3154897689819336,0.222223699092865,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8527958989143372,0.3560685515403747,0.3390549123287201,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7556308507919312,0.2447579205036163,1.1126234531402588,291.0311279296875,291.0260009765625,289.25,286.9210510253906,291.02996826171875,297.2226257324219,291.03106689453125,1.0,0.5260863304138184,1.0,1.0,0.279880166053772,1.0,-2.773422956466675,2.154638767242432,0.6187841296195984,1.5268727540969849,0.0,0.0,0.0,144.6651153564453,126.0,-1.9917086362838743,-0.0,1828.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8101732134819031,0.2861544787883758,0.2592962086200714,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.9010269045829772,0.3979783952236175,0.3780949711799621,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8360061645507812,0.3167210221290588,0.2228345572948455,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.868889331817627,0.3573063910007477,0.3398900628089905,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.7688520550727844,0.2446780949831009,1.1106865406036377,291.0292663574219,291.0260009765625,289.25,286.9305725097656,291.02789306640625,297.22296142578125,291.0291748046875,1.0,0.5208452939987183,1.0,1.0,0.2795839011669159,1.0,-2.774347305297852,2.156109094619751,0.6182382106781006,1.5281178951263428,0.0,0.0,0.0,136.5714111328125,114.0,-2.46942400932312,-0.0,1791.5989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8101732134819031,0.2861544787883758,0.2592962086200714,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.9010269045829772,0.3979783952236175,0.3780949711799621,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8360061645507812,0.3167210221290588,0.2228345572948455,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.868889331817627,0.3573063910007477,0.3398900628089905,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.7688520550727844,0.2446780949831009,1.1106865406036377,291.0292663574219,291.0260009765625,289.25,286.9305725097656,291.02789306640625,297.22296142578125,291.0291748046875,1.0,0.5208452939987183,1.0,1.0,0.2795839011669159,1.0,-2.774347305297852,2.156109094619751,0.6182382106781006,1.5281178951263428,0.0,0.0,0.0,136.5714111328125,114.0,-2.46942400932312,-0.0,1791.5989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8192931413650513,0.286506712436676,0.2594295740127563,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.9126362800598145,0.3986850082874298,0.378568559885025,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8454969525337219,0.3173534274101257,0.2231326401233673,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8794052600860596,0.3579377830028534,0.3402935862541199,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.7776086926460266,0.2446568757295608,1.109679102897644,291.0282592773437,291.0260009765625,289.25,286.9347839355469,291.0268249511719,297.2232360839844,291.0281677246094,1.0,0.5177801847457886,1.0,1.0,0.2794357538223266,1.0,-2.774709224700928,2.156773805618286,0.617935299873352,1.5286931991577148,0.0,0.0,0.0,131.8621063232422,114.0,-2.60441517829895,-0.0,1769.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8295409679412842,0.2868685722351074,0.259560614824295,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9270350337028505,0.3993995189666748,0.3790380358695984,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8566896319389343,0.3179963529109955,0.2234295010566711,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8916868567466736,0.3585770726203918,0.3406928479671478,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.787899374961853,0.244647592306137,1.108669996261597,291.0274963378906,291.0260009765625,289.25,286.9385681152344,291.0264587402344,297.2235717773437,291.0274353027344,1.0,0.5145127773284912,1.0,1.0,0.2793794572353363,1.0,-2.775054693222046,2.157189130783081,0.6178655028343201,1.529024362564087,0.0,0.0,0.0,126.855712890625,102.0,-2.2687981128692627,-0.0,1746.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8553786873817444,0.2876219749450683,0.2598256766796112,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.9616790413856506,0.4008533656597137,0.3799753487110138,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8854462504386902,0.3193150758743286,0.2240275889635086,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.923931896686554,0.3598805963993072,0.3414898216724396,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8134016394615173,0.2446652501821518,1.106696367263794,291.026611328125,291.0260009765625,289.25,286.9449462890625,291.0259094238281,297.22442626953125,291.0265808105469,1.0,0.5075480341911316,1.0,1.0,0.2792668640613556,1.0,-2.775804281234741,2.1580278873443604,0.6177763938903809,1.5296849012374878,0.0,0.0,0.0,116.21784210205078,90.0,-1.507652997970581,-0.0,1697.4981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8553786873817444,0.2876219749450683,0.2598256766796112,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.9616790413856506,0.4008533656597137,0.3799753487110138,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8854462504386902,0.3193150758743286,0.2240275889635086,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.923931896686554,0.3598805963993072,0.3414898216724396,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8134016394615173,0.2446652501821518,1.106696367263794,291.026611328125,291.0260009765625,289.25,286.9449462890625,291.0259094238281,297.22442626953125,291.0265808105469,1.0,0.5075480341911316,1.0,1.0,0.2792668640613556,1.0,-2.775804281234741,2.1580278873443604,0.6177763938903809,1.5296849012374878,0.0,0.0,0.0,116.21784210205078,90.0,-1.507652997970581,-0.0,1697.4981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.8922849893569946,0.2884093523025512,0.2601054608821869,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9981244802474976,0.402342289686203,0.3809176981449127,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9270448088645936,0.320672869682312,0.2246404737234115,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9682029485702516,0.3612132370471954,0.3422972857952118,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.8453493714332581,0.2447267025709152,1.1048390865325928,291.0259704589844,291.0260009765625,289.25,286.94952392578125,291.0253601074219,297.2254943847656,291.02593994140625,1.0,0.5001757144927979,1.0,1.0,0.2791542708873749,1.0,-2.7762322425842285,2.158635139465332,0.6175969839096069,1.5302302837371826,0.0,0.0,0.0,105.09661102294922,93.0,-1.087932825088501,-0.0,1645.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.8922849893569946,0.2884093523025512,0.2601054608821869,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9981244802474976,0.402342289686203,0.3809176981449127,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9270448088645936,0.320672869682312,0.2246404737234115,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9682029485702516,0.3612132370471954,0.3422972857952118,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.8453493714332581,0.2447267025709152,1.1048390865325928,291.0259704589844,291.0260009765625,289.25,286.94952392578125,291.0253601074219,297.2254943847656,291.02593994140625,1.0,0.5001757144927979,1.0,1.0,0.2791542708873749,1.0,-2.7762322425842285,2.158635139465332,0.6175969839096069,1.5302302837371826,0.0,0.0,0.0,105.09661102294922,93.0,-1.087932825088501,-0.0,1645.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.9224621653556824,0.2936554849147796,0.2637085616588592,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9990000128746032,0.4099188148975372,0.355064183473587,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9598337411880492,0.3266336917877197,0.2278950810432434,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9942291975021362,0.3671812117099762,0.3466933369636535,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8714687824249268,0.2497729212045669,1.121034026145935,291.0315246582031,291.0260009765625,289.25,286.95269775390625,291.03662109375,297.27398681640625,291.0319519042969,1.0,0.4971212446689605,1.0,1.0,0.2791563868522644,1.0,-2.7786567211151123,2.160358190536499,0.6182985901832581,1.5312756299972534,0.0,0.0,0.0,99.46974182128906,111.0,6.675781726837158,-0.0,1622.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.9224621653556824,0.2936554849147796,0.2637085616588592,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9990000128746032,0.4099188148975372,0.355064183473587,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9598337411880492,0.3266336917877197,0.2278950810432434,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9942291975021362,0.3671812117099762,0.3466933369636535,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8714687824249268,0.2497729212045669,1.121034026145935,291.0315246582031,291.0260009765625,289.25,286.95269775390625,291.03662109375,297.27398681640625,291.0319519042969,1.0,0.4971212446689605,1.0,1.0,0.2791563868522644,1.0,-2.7786567211151123,2.160358190536499,0.6182985901832581,1.5312756299972534,0.0,0.0,0.0,99.46974182128906,111.0,6.675781726837158,-0.0,1622.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.9303800463676452,0.2972868382930755,0.2672331929206848,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.9990000128746032,0.417716920375824,0.3519990742206573,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.9675222635269164,0.331259161233902,0.2312820553779602,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.9990000128746032,0.371868222951889,0.3509569764137268,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.8790536522865295,0.2538731098175049,1.1401946544647217,291.0421447753906,291.0260009765625,289.25,286.9549560546875,291.0516357421875,297.310546875,291.0428771972656,1.0,0.50270676612854,1.0,1.0,0.2791585028171539,1.0,-2.811408758163452,2.183377265930176,0.6280315518379211,1.5465693473815918,0.0,0.0,0.0,100.07778930664062,131.0,13.49104118347168,-0.0,1673.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.9303800463676452,0.2972868382930755,0.2672331929206848,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.9990000128746032,0.417716920375824,0.3519990742206573,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.9675222635269164,0.331259161233902,0.2312820553779602,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.9990000128746032,0.371868222951889,0.3509569764137268,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.8790536522865295,0.2538731098175049,1.1401946544647217,291.0421447753906,291.0260009765625,289.25,286.9549560546875,291.0516357421875,297.310546875,291.0428771972656,1.0,0.50270676612854,1.0,1.0,0.2791585028171539,1.0,-2.811408758163452,2.183377265930176,0.6280315518379211,1.5465693473815918,0.0,0.0,0.0,100.07778930664062,131.0,13.49104118347168,-0.0,1673.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.9244506359100342,0.2987540364265442,0.268688440322876,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.9990000128746032,0.4208212494850158,0.359771579504013,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.9625207781791688,0.3332790732383728,0.2327871322631836,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.9957067966461182,0.373900830745697,0.3533819317817688,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.8748015761375427,0.2556601762771606,1.148823380470276,291.048828125,291.0260009765625,289.25,286.95574951171875,291.0597839355469,297.3223876953125,291.0496520996094,1.0,0.5081632733345032,1.0,1.0,0.2791595757007599,1.0,-2.8375513553619385,2.2017252445220947,0.6358261108398438,1.5589540004730225,0.0,0.0,0.0,102.52439880371094,131.0,16.16367530822754,-0.0,1725.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.913756251335144,0.3000733256340027,0.2700254917144775,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.9990000128746032,0.4231546521186828,0.3726545572280884,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.9526689648628236,0.3351652324199676,0.234215572476387,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.9880387187004088,0.3757911920547485,0.3553210496902466,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.8665714859962463,0.2573018372058868,1.1569528579711914,291.0551452636719,291.0260009765625,289.25,286.9563903808594,291.06524658203125,297.32958984375,291.0558166503906,1.0,0.5150044560432434,1.0,1.0,0.2787998914718628,1.0,-2.868467330932617,2.224377393722534,0.6440900564193726,1.5746005773544312,0.0,0.0,0.0,106.20589447021484,149.0,16.372753143310547,-0.0,1790.988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8850997090339661,0.3023848831653595,0.2724927067756653,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.994666337966919,0.4254053235054016,0.402843564748764,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652770996094,0.9209761619567872,0.3386133909225464,0.2369233816862106,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.9608500003814696,0.3792423903942108,0.3589879870414734,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.8423652648925781,0.2601824104785919,1.1719707250595093,291.0653381347656,291.0260009765625,289.25,286.9570617675781,291.07342529296875,297.3310546875,291.06597900390625,1.0,0.530932605266571,1.0,1.0,0.278080552816391,1.0,-2.933835029602051,2.272261142730713,0.6615737676620483,1.6083548069000244,0.0,0.0,0.0,116.9532699584961,167.0,14.445073127746582,-0.0,1948.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8850997090339661,0.3023848831653595,0.2724927067756653,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.994666337966919,0.4254053235054016,0.402843564748764,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652770996094,0.9209761619567872,0.3386133909225464,0.2369233816862106,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.9608500003814696,0.3792423903942108,0.3589879870414734,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.8423652648925781,0.2601824104785919,1.1719707250595093,291.0653381347656,291.0260009765625,289.25,286.9570617675781,291.07342529296875,297.3310546875,291.06597900390625,1.0,0.530932605266571,1.0,1.0,0.278080552816391,1.0,-2.933835029602051,2.272261142730713,0.6615737676620483,1.6083548069000244,0.0,0.0,0.0,116.9532699584961,167.0,14.445073127746582,-0.0,1948.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8417226076126099,0.3042832016944885,0.2749147117137909,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.9468652606010436,0.4269854128360748,0.4048836827278137,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8736476898193359,0.341619461774826,0.2395819574594497,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.90771746635437,0.3822487890720367,0.3625852465629577,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8033531904220581,0.2624875009059906,1.1860891580581665,291.0693054199219,291.0260009765625,289.25,286.95709228515625,291.0727233886719,297.3271789550781,291.0694580078125,1.0,0.5463969111442566,1.0,1.0,0.2773611843585968,1.0,-2.963324069976806,2.2950587272644043,0.6682653427124023,1.6246415376663208,0.0,0.0,0.0,135.32374572753906,185.0,6.985635280609131,-0.0,2091.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8417226076126099,0.3042832016944885,0.2749147117137909,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.9468652606010436,0.4269854128360748,0.4048836827278137,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8736476898193359,0.341619461774826,0.2395819574594497,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.90771746635437,0.3822487890720367,0.3625852465629577,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8033531904220581,0.2624875009059906,1.1860891580581665,291.0693054199219,291.0260009765625,289.25,286.95709228515625,291.0727233886719,297.3271789550781,291.0694580078125,1.0,0.5463969111442566,1.0,1.0,0.2773611843585968,1.0,-2.963324069976806,2.2950587272644043,0.6682653427124023,1.6246415376663208,0.0,0.0,0.0,135.32374572753906,185.0,6.985635280609131,-0.0,2091.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8115886449813843,0.3059638738632202,0.2771219313144684,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.9053266644477844,0.4291253983974457,0.4074917137622833,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8416888117790222,0.3443677723407745,0.2420465350151062,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.8725884556770325,0.3849966824054718,0.3659193217754364,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.772713840007782,0.2644259035587311,1.1984367370605469,291.0658264160156,291.0260009765625,289.25,286.9564819335937,291.06414794921875,297.3251037597656,291.065673828125,1.0,0.5615068078041077,1.0,1.0,0.275604784488678,1.0,-2.990927457809448,2.319508552551269,0.6714189648628235,1.6430003643035889,0.0,0.0,0.0,154.04542541503906,188.0,-2.474916219711304,-0.0,2234.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8115886449813843,0.3059638738632202,0.2771219313144684,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.9053266644477844,0.4291253983974457,0.4074917137622833,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8416888117790222,0.3443677723407745,0.2420465350151062,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.8725884556770325,0.3849966824054718,0.3659193217754364,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.772713840007782,0.2644259035587311,1.1984367370605469,291.0658264160156,291.0260009765625,289.25,286.9564819335937,291.06414794921875,297.3251037597656,291.065673828125,1.0,0.5615068078041077,1.0,1.0,0.275604784488678,1.0,-2.990927457809448,2.319508552551269,0.6714189648628235,1.6430003643035889,0.0,0.0,0.0,154.04542541503906,188.0,-2.474916219711304,-0.0,2234.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.7949135899543762,0.3074822127819061,0.2789443135261535,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.8863987326622009,0.4314314723014831,0.4100879728794098,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.8263269066810608,0.3469136655330658,0.2441841959953308,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.8554129004478455,0.3875389695167541,0.3688089847564697,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.7575491070747375,0.2660733163356781,1.2082704305648804,291.0584716796875,291.0260009765625,289.25,286.95538330078125,291.0542297363281,297.3227844238281,291.0581970214844,1.0,0.5717050433158875,1.0,1.0,0.2738483846187591,1.0,-3.014109373092652,2.3410000801086426,0.673109233379364,1.6594380140304563,0.0,0.0,0.0,166.61534118652344,191.0,-8.343127250671387,-0.0,2340.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.7949135899543762,0.3074822127819061,0.2789443135261535,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.8863987326622009,0.4314314723014831,0.4100879728794098,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.8263269066810608,0.3469136655330658,0.2441841959953308,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.8554129004478455,0.3875389695167541,0.3688089847564697,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.7575491070747375,0.2660733163356781,1.2082704305648804,291.0584716796875,291.0260009765625,289.25,286.95538330078125,291.0542297363281,297.3227844238281,291.0581970214844,1.0,0.5717050433158875,1.0,1.0,0.2738483846187591,1.0,-3.014109373092652,2.3410000801086426,0.673109233379364,1.6594380140304563,0.0,0.0,0.0,166.61534118652344,191.0,-8.343127250671387,-0.0,2340.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.7895706295967102,0.3082062304019928,0.2797588109970093,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.880520224571228,0.4326032996177673,0.4113505184650421,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.8215687870979309,0.3481362164020538,0.2451670318841934,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.8501666784286499,0.3887572586536407,0.3701353371143341,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.7528688311576843,0.2668170630931854,1.2124959230422974,291.0540466308594,291.0260009765625,289.25,286.9546203613281,291.0489807128906,297.3214416503906,291.0537414550781,1.0,0.5757427215576172,1.0,1.0,0.2729701697826385,1.0,-3.024463415145874,2.350896120071411,0.6735672950744629,1.6670689582824707,0.0,0.0,0.0,171.2727508544922,191.0,-10.257433891296388,-0.0,2383.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.7854142785072327,0.3089146912097931,0.2805311977863312,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.8760027885437012,0.4337770640850067,0.4125906825065613,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.8178861737251282,0.3493343591690063,0.2461106777191162,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.8461604714393616,0.3899494707584381,0.3714071214199066,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.7492618560791016,0.2675196230411529,1.2163903713226318,291.0499267578125,291.0260009765625,289.25,286.95379638671875,291.0453796386719,297.3200378417969,291.0497131347656,1.0,0.5792800784111023,1.0,1.0,0.2723425030708313,1.0,-3.034228801727295,2.3596949577331543,0.6745339632034302,1.6737345457077026,0.0,0.0,0.0,175.2208709716797,179.0,-10.506299018859863,-0.0,2421.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.7875072956085205,0.3103170394897461,0.2817601263523102,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8785801529884338,0.4361289143562317,0.4147679805755615,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.8204530477523804,0.3516888916492462,0.2477335482835769,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.8486701250076294,0.3922851979732513,0.3735869824886322,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.751237154006958,0.2688363194465637,1.2222638130187988,291.04266357421875,291.0260009765625,289.25,286.9518127441406,291.0378723144531,297.317138671875,291.0424194335937,1.0,0.5808443427085876,1.0,1.0,0.2710871398448944,1.0,-3.0499613285064697,2.37453031539917,0.6754310727119446,1.6851907968521118,0.0,0.0,0.0,175.18826293945312,167.0,-10.423299789428713,-0.0,2450.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.7875072956085205,0.3103170394897461,0.2817601263523102,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8785801529884338,0.4361289143562317,0.4147679805755615,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.8204530477523804,0.3516888916492462,0.2477335482835769,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.8486701250076294,0.3922851979732513,0.3735869824886322,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.751237154006958,0.2688363194465637,1.2222638130187988,291.04266357421875,291.0260009765625,289.25,286.9518127441406,291.0378723144531,297.317138671875,291.0424194335937,1.0,0.5808443427085876,1.0,1.0,0.2710871398448944,1.0,-3.0499613285064697,2.37453031539917,0.6754310727119446,1.6851907968521118,0.0,0.0,0.0,175.18826293945312,167.0,-10.423299789428713,-0.0,2450.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.7967687249183655,0.3117333948612213,0.2828022539615631,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8891884088516235,0.4384911656379699,0.4167517423629761,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.8297574520111084,0.3540253639221191,0.2491875141859054,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.8585295081138611,0.3945927619934082,0.3755287230014801,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.7596107125282288,0.2700880169868469,1.22681987285614,291.034912109375,291.0260009765625,289.25,286.94952392578125,291.0299377441406,297.3144836425781,291.0346374511719,1.0,0.579279899597168,1.0,1.0,0.2698318064212799,1.0,-3.063160896301269,2.387602567672729,0.6755582690238953,1.6954126358032229,0.0,0.0,0.0,169.89500427246094,155.0,-10.752115249633787,-0.0,2447.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
