time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.7967687249183655,0.3117333948612213,0.2828022539615631,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8891884088516235,0.4384911656379699,0.4167517423629761,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.8297574520111084,0.3540253639221191,0.2491875141859054,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.8585295081138611,0.3945927619934082,0.3755287230014801,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.7596107125282288,0.2700880169868469,1.22681987285614,291.034912109375,291.0260009765625,289.25,286.94952392578125,291.0299377441406,297.3144836425781,291.0346374511719,1.0,0.579279899597168,1.0,1.0,0.2698318064212799,1.0,-3.063160896301269,2.387602567672729,0.6755582690238953,1.6954126358032229,0.0,0.0,0.0,169.89500427246094,155.0,-10.752115249633787,-0.0,2447.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8110023736953735,0.3131760358810425,0.2837578058242798,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9056786298751832,0.4408656060695648,0.4186326861381531,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8440060615539551,0.3563646674156189,0.2505565285682678,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8740242719650269,0.396894097328186,0.377346783876419,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7728875875473022,0.2713103592395782,1.2306749820709229,291.03045654296875,291.0260009765625,289.25,286.9469909667969,291.0279541015625,297.3121337890625,291.0303955078125,1.0,0.5759192705154419,1.0,1.0,0.2694007158279419,1.0,-3.075038194656372,2.397378444671631,0.6776595115661621,1.7026314735412598,0.0,0.0,0.0,161.7176513671875,143.0,-6.865005970001221,-0.0,2427.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8110023736953735,0.3131760358810425,0.2837578058242798,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9056786298751832,0.4408656060695648,0.4186326861381531,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8440060615539551,0.3563646674156189,0.2505565285682678,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8740242719650269,0.396894097328186,0.377346783876419,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7728875875473022,0.2713103592395782,1.2306749820709229,291.03045654296875,291.0260009765625,289.25,286.9469909667969,291.0279541015625,297.3121337890625,291.0303955078125,1.0,0.5759192705154419,1.0,1.0,0.2694007158279419,1.0,-3.075038194656372,2.397378444671631,0.6776595115661621,1.7026314735412598,0.0,0.0,0.0,161.7176513671875,143.0,-6.865005970001221,-0.0,2427.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8286672234535217,0.3146594762802124,0.2846876382827759,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9299094676971436,0.4432649910449981,0.4204713404178619,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8635222911834717,0.3587273061275482,0.2518921196460724,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8950778841972351,0.3992105424404144,0.379111498594284,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.7910037040710449,0.2725319862365722,1.234196424484253,291.02789306640625,291.0260009765625,289.25,286.9443054199219,291.0262756347656,297.310302734375,291.0278625488281,1.0,0.5715389251708984,1.0,1.0,0.2689696550369262,1.0,-3.0863277912139893,2.406667709350586,0.6796601414680481,1.709487795829773,0.0,0.0,0.0,151.8756103515625,131.0,-4.483303546905518,-0.0,2396.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8286672234535217,0.3146594762802124,0.2846876382827759,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9299094676971436,0.4432649910449981,0.4204713404178619,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8635222911834717,0.3587273061275482,0.2518921196460724,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8950778841972351,0.3992105424404144,0.379111498594284,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.7910037040710449,0.2725319862365722,1.234196424484253,291.02789306640625,291.0260009765625,289.25,286.9443054199219,291.0262756347656,297.310302734375,291.0278625488281,1.0,0.5715389251708984,1.0,1.0,0.2689696550369262,1.0,-3.0863277912139893,2.406667709350586,0.6796601414680481,1.709487795829773,0.0,0.0,0.0,151.8756103515625,131.0,-4.483303546905518,-0.0,2396.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.839187502861023,0.3154123425483703,0.2851493954658508,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9446728825569152,0.4444708228111267,0.4213822484016418,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.8756023049354553,0.359915554523468,0.2525540292263031,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9079645872116088,0.4003730118274688,0.3799832761287689,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.8019822835922241,0.2731442451477051,1.2358906269073486,291.0268249511719,291.0260009765625,289.25,286.9429016113281,291.02545166015625,297.3095092773437,291.0267639160156,1.0,0.5691117644309998,1.0,1.0,0.2687541246414184,1.0,-3.091859102249145,2.4112346172332764,0.6806244254112244,1.7128623723983765,0.0,0.0,0.0,146.56619262695312,131.0,-3.813190937042236,-0.0,2378.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.8513016700744629,0.3161709010601043,0.2856103181838989,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.9604289531707764,0.4456795752048492,0.4222895801067352,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.889435887336731,0.3611076772212982,0.2532138228416443,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.9238433837890624,0.4015377759933471,0.3808506727218628,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.8140361905097961,0.2737578451633453,1.2375589609146118,291.0263366699219,291.0260009765625,289.25,286.9414978027344,291.0260314941406,297.3088073730469,291.0263977050781,1.0,0.5665832757949829,1.0,1.0,0.2687388062477112,1.0,-3.097346067428589,2.4152092933654785,0.6821366548538208,1.715656042098999,0.0,0.0,0.0,141.09165954589844,119.0,-2.3801534175872803,-0.0,2360.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8821183443069458,0.3177099525928497,0.2865371704101562,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9924601912498474,0.4481112062931061,0.4241016507148742,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9251222610473632,0.3635092675685882,0.2545337080955505,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9620184898376464,0.4038795828819275,0.3825810849666595,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8415614366531372,0.2749946117401123,1.2408623695373535,291.0270080566406,291.0260009765625,289.25,286.9386901855469,291.0275573730469,297.30767822265625,291.0270690917969,1.0,0.5613090991973877,1.0,1.0,0.268708199262619,1.0,-3.1082780361175537,2.423053979873657,0.6852241158485413,1.7211451530456543,0.0,0.0,0.0,129.77618408203125,122.0,-0.0066483714617788,-0.0,2320.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8821183443069458,0.3177099525928497,0.2865371704101562,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9924601912498474,0.4481112062931061,0.4241016507148742,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9251222610473632,0.3635092675685882,0.2545337080955505,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9620184898376464,0.4038795828819275,0.3825810849666595,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8415614366531372,0.2749946117401123,1.2408623695373535,291.0270080566406,291.0260009765625,289.25,286.9386901855469,291.0275573730469,297.30767822265625,291.0270690917969,1.0,0.5613090991973877,1.0,1.0,0.268708199262619,1.0,-3.1082780361175537,2.423053979873657,0.6852241158485413,1.7211451530456543,0.0,0.0,0.0,129.77618408203125,122.0,-0.0066483714617788,-0.0,2320.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8967716097831726,0.3192325532436371,0.2877470850944519,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.9990000128746032,0.4508097767829895,0.4186067581176758,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.943132758140564,0.3658950328826904,0.2560724020004272,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.977509379386902,0.4062015116214752,0.3846030831336975,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8545125126838684,0.2762100398540497,1.2455394268035889,291.0279541015625,291.0260009765625,289.25,286.9359130859375,291.0281677246094,297.3072204589844,291.0279541015625,1.0,0.5598175525665283,1.0,1.0,0.2686775624752044,1.0,-3.113039493560791,2.4265005588531494,0.6865389347076416,1.7237361669540403,0.0,0.0,0.0,125.68590545654295,125.0,0.576784610748291,-0.0,2307.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8967716097831726,0.3192325532436371,0.2877470850944519,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.9990000128746032,0.4508097767829895,0.4186067581176758,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.943132758140564,0.3658950328826904,0.2560724020004272,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.977509379386902,0.4062015116214752,0.3846030831336975,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8545125126838684,0.2762100398540497,1.2455394268035889,291.0279541015625,291.0260009765625,289.25,286.9359130859375,291.0281677246094,297.3072204589844,291.0279541015625,1.0,0.5598175525665283,1.0,1.0,0.2686775624752044,1.0,-3.113039493560791,2.4265005588531494,0.6865389347076416,1.7237361669540403,0.0,0.0,0.0,125.68590545654295,125.0,0.576784610748291,-0.0,2307.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9023358821868896,0.3207207024097442,0.2890337109565735,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9990000128746032,0.4543086588382721,0.4129776060581207,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9501325488090516,0.3682544827461242,0.2576757669448852,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9830355644226074,0.4084955155849457,0.3867110013961792,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8594532608985901,0.2773998379707336,1.250627517700195,291.02838134765625,291.0260009765625,289.25,286.9332580566406,291.0291442871094,297.30938720703125,291.0284423828125,1.0,0.5600441098213196,1.0,1.0,0.2686204314231872,1.0,-3.118391752243042,2.430471181869507,0.6879204511642456,1.7265158891677856,0.0,0.0,0.0,124.65467834472656,143.0,0.8686544895172119,-0.0,2312.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9023358821868896,0.3207207024097442,0.2890337109565735,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9990000128746032,0.4543086588382721,0.4129776060581207,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9501325488090516,0.3682544827461242,0.2576757669448852,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9830355644226074,0.4084955155849457,0.3867110013961792,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8594532608985901,0.2773998379707336,1.250627517700195,291.02838134765625,291.0260009765625,289.25,286.9332580566406,291.0291442871094,297.30938720703125,291.0284423828125,1.0,0.5600441098213196,1.0,1.0,0.2686204314231872,1.0,-3.118391752243042,2.430471181869507,0.6879204511642456,1.7265158891677856,0.0,0.0,0.0,124.65467834472656,143.0,0.8686544895172119,-0.0,2312.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8941190242767334,0.3222325444221496,0.2904861569404602,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9990000128746032,0.4573294222354889,0.4262509942054748,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9412952065467834,0.3706471621990204,0.2594138085842132,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9754872918128968,0.4108208119869232,0.3889989554882049,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8519498705863953,0.2786266803741455,1.2566014528274536,291.0307006835937,291.0260009765625,289.25,286.9307861328125,291.0339660644531,297.3104248046875,291.031005859375,1.0,0.5671607255935669,1.0,1.0,0.26856330037117,1.0,-3.148083448410034,2.4517862796783447,0.6962971687316895,1.7408323287963867,0.0,0.0,0.0,128.84259033203125,161.0,3.4730064868927,-0.0,2390.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8941190242767334,0.3222325444221496,0.2904861569404602,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9990000128746032,0.4573294222354889,0.4262509942054748,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9412952065467834,0.3706471621990204,0.2594138085842132,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9754872918128968,0.4108208119869232,0.3889989554882049,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8519498705863953,0.2786266803741455,1.2566014528274536,291.0307006835937,291.0260009765625,289.25,286.9307861328125,291.0339660644531,297.3104248046875,291.031005859375,1.0,0.5671607255935669,1.0,1.0,0.26856330037117,1.0,-3.148083448410034,2.4517862796783447,0.6962971687316895,1.7408323287963867,0.0,0.0,0.0,128.84259033203125,161.0,3.4730064868927,-0.0,2390.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8830697536468506,0.3229711651802063,0.2913043200969696,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.9947949051856996,0.4581610858440399,0.433782011270523,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.9284744262695312,0.3718306720256805,0.2603572905063629,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.964156985282898,0.4119703471660614,0.3902433216571808,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.8420981764793396,0.2792246639728546,1.2600650787353516,291.0332946777344,291.0260009765625,289.25,286.9296569824219,291.0364074707031,297.308349609375,291.0335998535156,1.0,0.5722768306732178,1.0,1.0,0.2685347497463226,1.0,-3.1650583744049072,2.463886260986328,0.7011722922325134,1.7495166063308716,0.0,0.0,0.0,133.52391052246094,161.0,4.971834182739258,-0.0,2447.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8669137358665466,0.3236646950244903,0.2921814918518066,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.9798038005828856,0.4589625895023346,0.434778094291687,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.9095095992088318,0.372972309589386,0.2613489329814911,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.945559024810791,0.413078248500824,0.3915530741214752,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8278273940086365,0.2797752022743225,1.2638163566589355,291.03466796875,291.0260009765625,289.25,286.9285888671875,291.03668212890625,297.3058166503906,291.0347900390625,1.0,0.5775968432426453,1.0,1.0,0.2684264779090881,1.0,-3.1744706630706787,2.4708943367004395,0.7035762667655945,1.7543944120407104,0.0,0.0,0.0,140.33657836914062,179.0,3.956241607666016,-0.0,2502.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8382918834686279,0.3249890506267547,0.2939236760139465,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9456379413604736,0.4608125686645508,0.4370115995407104,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8780021071434021,0.3752007484436035,0.2633288204669952,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.908942461013794,0.4152397215366363,0.3941686749458313,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8004708290100098,0.2808101177215576,1.2712383270263672,291.035888671875,291.0260009765625,289.25,286.9267578125,291.03741455078125,297.3017578125,291.0360107421875,1.0,0.5890776515007019,1.0,1.0,0.2682099938392639,1.0,-3.193700075149536,2.4852211475372314,0.7084788680076599,1.764484167098999,0.0,0.0,0.0,155.60227966308594,197.0,2.381481409072876,-0.0,2623.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8382918834686279,0.3249890506267547,0.2939236760139465,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9456379413604736,0.4608125686645508,0.4370115995407104,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8780021071434021,0.3752007484436035,0.2633288204669952,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.908942461013794,0.4152397215366363,0.3941686749458313,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8004708290100098,0.2808101177215576,1.2712383270263672,291.035888671875,291.0260009765625,289.25,286.9267578125,291.03741455078125,297.3017578125,291.0360107421875,1.0,0.5890776515007019,1.0,1.0,0.2682099938392639,1.0,-3.193700075149536,2.4852211475372314,0.7084788680076599,1.764484167098999,0.0,0.0,0.0,155.60227966308594,197.0,2.381481409072876,-0.0,2623.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8145371675491333,0.3262404799461365,0.2956497371196747,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.912685215473175,0.462811529636383,0.4394857883453369,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8520491123199463,0.3773626089096069,0.265301376581192,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8807505965232849,0.4173333942890167,0.3967738151550293,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.7756549119949341,0.2817645072937011,1.2785497903823853,291.0369567871094,291.0260009765625,289.25,286.92529296875,291.0382385253906,297.2982482910156,291.0370483398437,1.0,0.601177990436554,1.0,1.0,0.2679934799671173,1.0,-3.213046073913574,2.49963927268982,0.7134067416191101,1.7746400833129885,0.0,0.0,0.0,172.28041076660156,215.0,1.727270007133484,-0.0,2753.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8145371675491333,0.3262404799461365,0.2956497371196747,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.912685215473175,0.462811529636383,0.4394857883453369,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8520491123199463,0.3773626089096069,0.265301376581192,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8807505965232849,0.4173333942890167,0.3967738151550293,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.7756549119949341,0.2817645072937011,1.2785497903823853,291.0369567871094,291.0260009765625,289.25,286.92529296875,291.0382385253906,297.2982482910156,291.0370483398437,1.0,0.601177990436554,1.0,1.0,0.2679934799671173,1.0,-3.213046073913574,2.49963927268982,0.7134067416191101,1.7746400833129885,0.0,0.0,0.0,172.28041076660156,215.0,1.727270007133484,-0.0,2753.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.792880117893219,0.3274275362491607,0.2973479330539703,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.8875190615653992,0.4648449122905731,0.4420459866523742,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.831200361251831,0.3794634640216827,0.2672550082206726,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.8577126264572144,0.4193637669086456,0.3993513286113739,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.7552679181098938,0.2826458215713501,1.2856823205947876,291.0368957519531,291.0260009765625,289.25,286.9243469238281,291.0373840332031,297.2948913574219,291.0369567871094,1.0,0.6135063171386719,1.0,1.0,0.2675544023513794,1.0,-3.232191562652588,2.514592170715332,0.7175995707511902,1.78537118434906,0.0,0.0,0.0,189.7774658203125,218.0,0.2645980417728424,-0.0,2889.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.792880117893219,0.3274275362491607,0.2973479330539703,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.8875190615653992,0.4648449122905731,0.4420459866523742,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.831200361251831,0.3794634640216827,0.2672550082206726,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.8577126264572144,0.4193637669086456,0.3993513286113739,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.7552679181098938,0.2826458215713501,1.2856823205947876,291.0368957519531,291.0260009765625,289.25,286.9243469238281,291.0373840332031,297.2948913574219,291.0369567871094,1.0,0.6135063171386719,1.0,1.0,0.2675544023513794,1.0,-3.232191562652588,2.514592170715332,0.7175995707511902,1.78537118434906,0.0,0.0,0.0,189.7774658203125,218.0,0.2645980417728424,-0.0,2889.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.7812713384628296,0.3285641670227051,0.2987689077854156,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8747371435165405,0.4668653011322021,0.4443622231483459,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8205758929252625,0.3815124034881592,0.2689933478832245,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8461024761199951,0.4213374853134155,0.4016339182853699,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.7448403239250183,0.2834638655185699,1.2913824319839478,291.0360717773437,291.0260009765625,289.25,286.9239501953125,291.03594970703125,297.29156494140625,291.0360717773437,1.0,0.6215178370475769,1.0,1.0,0.2671153545379638,1.0,-3.248379230499268,2.52746844291687,0.7209106683731079,1.7947341203689575,0.0,0.0,0.0,201.1134033203125,206.0,-0.8842049837112427,-0.0,2986.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.7812713384628296,0.3285641670227051,0.2987689077854156,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8747371435165405,0.4668653011322021,0.4443622231483459,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8205758929252625,0.3815124034881592,0.2689933478832245,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8461024761199951,0.4213374853134155,0.4016339182853699,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.7448403239250183,0.2834638655185699,1.2913824319839478,291.0360717773437,291.0260009765625,289.25,286.9239501953125,291.03594970703125,297.29156494140625,291.0360717773437,1.0,0.6215178370475769,1.0,1.0,0.2671153545379638,1.0,-3.248379230499268,2.52746844291687,0.7209106683731079,1.7947341203689575,0.0,0.0,0.0,201.1134033203125,206.0,-0.8842049837112427,-0.0,2986.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.7803624868392944,0.3291277289390564,0.2993182241916656,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8738458752632141,0.4678720533847809,0.4453552067279815,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8199347257614136,0.38252854347229,0.2697353363037109,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8453348875045776,0.4223127067089081,0.4026004374027252,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.7439734935760498,0.2838599681854248,1.293394923210144,291.0354309082031,291.0260009765625,289.25,286.9239807128906,291.0349426269531,297.2899780273437,291.035400390625,1.0,0.6228281855583191,1.0,1.0,0.2668958306312561,1.0,-3.2547123432159424,2.532654047012329,0.722058117389679,1.798576831817627,0.0,0.0,0.0,202.6208038330078,206.0,-1.3863203525543213,-0.0,3008.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.7817012667655945,0.3296984732151031,0.2997938692569732,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8754675388336182,0.4688820540904999,0.4462683796882629,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8214663863182068,0.3835479021072387,0.2704176008701324,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8468547463417053,0.4232882857322693,0.4034835696220398,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.7450739145278931,0.2842567265033722,1.295010685920715,291.0346069335937,291.0260009765625,289.25,286.9241943359375,291.03399658203125,297.2885437011719,291.0346069335937,1.0,0.6230973601341248,1.0,1.0,0.2666961550712585,1.0,-3.260209083557129,2.537192106246948,0.7230169773101807,1.801928162574768,0.0,0.0,0.0,202.0535430908203,194.0,-1.799268364906311,-0.0,3016.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7887886166572571,0.3308677077293396,0.3006267547607422,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8836546540260315,0.4709155261516571,0.4479573667049408,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8287208676338196,0.3856039941310882,0.2716824114322662,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8544312715530396,0.4252485334873199,0.4051069319248199,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7511709332466125,0.2850647270679474,1.2975811958312988,291.0328369140625,291.0260009765625,289.25,286.92510986328125,291.0319519042969,297.2860717773437,291.03277587890625,1.0,0.6214402914047241,1.0,1.0,0.2662968039512634,1.0,-3.2698075771331787,2.545272827148437,0.7245346307754517,1.8079293966293333,0.0,0.0,0.0,197.0788726806641,182.0,-2.3432955741882324,-0.0,3009.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7887886166572571,0.3308677077293396,0.3006267547607422,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8836546540260315,0.4709155261516571,0.4479573667049408,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8287208676338196,0.3856039941310882,0.2716824114322662,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8544312715530396,0.4252485334873199,0.4051069319248199,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7511709332466125,0.2850647270679474,1.2975811958312988,291.0328369140625,291.0260009765625,289.25,286.92510986328125,291.0319519042969,297.2860717773437,291.03277587890625,1.0,0.6214402914047241,1.0,1.0,0.2662968039512634,1.0,-3.2698075771331787,2.545272827148437,0.7245346307754517,1.8079293966293333,0.0,0.0,0.0,197.0788726806641,182.0,-2.3432955741882324,-0.0,3009.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8003042936325073,0.3320697247982025,0.3013730347156524,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.896863579750061,0.4729638397693634,0.4495377242565155,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8402217626571655,0.3876831829547882,0.2728721499443054,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8667715191841125,0.4272221326828003,0.406619131565094,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.7613623142242432,0.2858982682228088,1.2996729612350464,291.0308532714844,291.0260009765625,289.25,286.92681884765625,291.0298156738281,297.2841186523437,291.0307922363281,1.0,0.6179734468460083,1.0,1.0,0.2658974826335907,1.0,-3.2783706188201904,2.5526232719421387,0.7257474660873413,1.81341564655304,0.0,0.0,0.0,188.92141723632807,170.0,-2.662526130676269,-0.0,2982.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8003042936325073,0.3320697247982025,0.3013730347156524,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.896863579750061,0.4729638397693634,0.4495377242565155,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8402217626571655,0.3876831829547882,0.2728721499443054,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8667715191841125,0.4272221326828003,0.406619131565094,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.7613623142242432,0.2858982682228088,1.2996729612350464,291.0308532714844,291.0260009765625,289.25,286.92681884765625,291.0298156738281,297.2841186523437,291.0307922363281,1.0,0.6179734468460083,1.0,1.0,0.2658974826335907,1.0,-3.2783706188201904,2.5526232719421387,0.7257474660873413,1.81341564655304,0.0,0.0,0.0,188.92141723632807,170.0,-2.662526130676269,-0.0,2982.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8150396943092346,0.3332966566085815,0.3020787537097931,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9149015545845032,0.4750226438045501,0.4510609209537506,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8555933833122253,0.3897822201251983,0.2740260660648346,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8833069205284119,0.4292069971561432,0.4080745279788971,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.7751960754394531,0.2867578864097595,1.3015602827072144,291.0295715332031,291.0260009765625,289.25,286.92938232421875,291.029052734375,297.28253173828125,291.0295715332031,1.0,0.6135209798812866,1.0,1.0,0.265681505203247,1.0,-3.286458730697632,2.559084415435791,0.7273743748664856,1.818109393119812,0.0,0.0,0.0,179.030029296875,158.0,-1.8832520246505733,-0.0,2944.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8150396943092346,0.3332966566085815,0.3020787537097931,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9149015545845032,0.4750226438045501,0.4510609209537506,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8555933833122253,0.3897822201251983,0.2740260660648346,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8833069205284119,0.4292069971561432,0.4080745279788971,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.7751960754394531,0.2867578864097595,1.3015602827072144,291.0295715332031,291.0260009765625,289.25,286.92938232421875,291.029052734375,297.28253173828125,291.0295715332031,1.0,0.6135209798812866,1.0,1.0,0.265681505203247,1.0,-3.286458730697632,2.559084415435791,0.7273743748664856,1.818109393119812,0.0,0.0,0.0,179.030029296875,158.0,-1.8832520246505733,-0.0,2944.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.832171618938446,0.3345434069633484,0.3027681708335876,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.939145028591156,0.4770897328853607,0.4525552690029144,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8752895593643188,0.3918989896774292,0.2751652896404266,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.9040884375572203,0.4312016665935516,0.4095024168491363,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.7927829027175903,0.2876427173614502,1.3033854961395264,291.0287170410156,291.0260009765625,289.25,286.932861328125,291.02838134765625,297.2812805175781,291.0287170410156,1.0,0.6085245013237,1.0,1.0,0.2654655277729034,1.0,-3.2943670749664307,2.565402746200561,0.7289641499519348,1.8226916790008545,0.0,0.0,0.0,168.17999267578125,146.0,-1.3827191591262815,-0.0,2900.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.832171618938446,0.3345434069633484,0.3027681708335876,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.939145028591156,0.4770897328853607,0.4525552690029144,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8752895593643188,0.3918989896774292,0.2751652896404266,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.9040884375572203,0.4312016665935516,0.4095024168491363,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.7927829027175903,0.2876427173614502,1.3033854961395264,291.0287170410156,291.0260009765625,289.25,286.932861328125,291.02838134765625,297.2812805175781,291.0287170410156,1.0,0.6085245013237,1.0,1.0,0.2654655277729034,1.0,-3.2943670749664307,2.565402746200561,0.7289641499519348,1.8226916790008545,0.0,0.0,0.0,168.17999267578125,146.0,-1.3827191591262815,-0.0,2900.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8421595692634583,0.3351712226867676,0.3031096160411834,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.9528028964996338,0.4781241416931152,0.4532954096794128,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8869880437850952,0.3929618299007416,0.2757321894168854,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.9170870780944824,0.4322006404399872,0.410209983587265,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.803080677986145,0.2880928516387939,1.3042950630187988,291.0283508300781,291.0260009765625,289.25,286.9349670410156,291.0280456542969,297.2807312011719,291.0283508300781,1.0,0.6059027314186096,1.0,1.0,0.2653575241565704,1.0,-3.2982940673828125,2.568544149398804,0.7297497987747192,1.824968218803405,0.0,0.0,0.0,162.53907775878906,146.0,-1.235998511314392,-0.0,2876.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
