time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8534724712371826,0.3358008861541748,0.3034495413303375,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9669138193130492,0.4791583716869354,0.4540319740772247,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9000431895256042,0.3940266966819763,0.2762980163097381,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.932247519493103,0.4331999719142914,0.4109145104885101,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8141659498214722,0.288547158241272,1.30520761013031,291.0281677246094,291.0260009765625,289.25,286.93731689453125,291.02813720703125,297.2802429199219,291.0281982421875,1.0,0.6032283902168274,1.0,1.0,0.2653094232082367,1.0,-3.302213668823242,2.571504831314087,0.7307087779045105,1.827064514160156,0.0,0.0,0.0,156.8080596923828,134.0,-0.8401630520820618,-0.0,2852.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8811699748039246,0.3370643556118011,0.3041293025016784,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9946600794792176,0.4812341034412384,0.4555031359195709,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9335860013961792,0.3961615264415741,0.2774300873279571,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9659897089004515,0.4351986050605774,0.4123193025588989,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8387113213539124,0.2894665002822876,1.3070615530014038,291.0282287597656,291.0260009765625,289.25,286.9428405761719,291.02838134765625,297.2793884277344,291.0282592773437,1.0,0.5977545976638794,1.0,1.0,0.2652131617069244,1.0,-3.309713840484619,2.5771594047546387,0.73255455493927,1.831078290939331,0.0,0.0,0.0,145.20938110351562,137.0,-0.1882451027631759,-0.0,2803.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8811699748039246,0.3370643556118011,0.3041293025016784,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9946600794792176,0.4812341034412384,0.4555031359195709,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9335860013961792,0.3961615264415741,0.2774300873279571,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9659897089004515,0.4351986050605774,0.4123193025588989,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8387113213539124,0.2894665002822876,1.3070615530014038,291.0282287597656,291.0260009765625,289.25,286.9428405761719,291.02838134765625,297.2793884277344,291.0282592773437,1.0,0.5977545976638794,1.0,1.0,0.2652131617069244,1.0,-3.309713840484619,2.5771594047546387,0.73255455493927,1.831078290939331,0.0,0.0,0.0,145.20938110351562,137.0,-0.1882451027631759,-0.0,2803.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8931644558906555,0.3382920026779175,0.3050870299339294,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9990000128746032,0.483608990907669,0.4490706324577331,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9483553767204284,0.3982662856578827,0.2787810564041137,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9785308241844176,0.4371628165245056,0.4140155911445617,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8491348028182983,0.2903647422790527,1.3103578090667725,291.0281677246094,291.0260009765625,289.25,286.94952392578125,291.02789306640625,297.2791748046875,291.02813720703125,1.0,0.595996081829071,1.0,1.0,0.2651169002056122,1.0,-3.311141967773437,2.5784683227539062,0.7326735854148865,1.832179069519043,0.0,0.0,0.0,141.2099151611328,140.0,-0.4113671779632568,-0.0,2783.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8931644558906555,0.3382920026779175,0.3050870299339294,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9990000128746032,0.483608990907669,0.4490706324577331,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9483553767204284,0.3982662856578827,0.2787810564041137,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9785308241844176,0.4371628165245056,0.4140155911445617,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8491348028182983,0.2903647422790527,1.3103578090667725,291.0281677246094,291.0260009765625,289.25,286.94952392578125,291.02789306640625,297.2791748046875,291.02813720703125,1.0,0.595996081829071,1.0,1.0,0.2651169002056122,1.0,-3.311141967773437,2.5784683227539062,0.7326735854148865,1.832179069519043,0.0,0.0,0.0,141.2099151611328,140.0,-0.4113671779632568,-0.0,2783.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.897648811340332,0.3394765555858612,0.3061065971851349,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9990000128746032,0.4866783916950226,0.4440505504608154,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9540278911590576,0.4003391563892364,0.2801876068115234,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9830201268196106,0.4390929639339447,0.4157849848270416,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8530009388923645,0.2912446558475494,1.3140662908554075,291.0273132324219,291.02801513671875,289.2483825683594,286.9569091796875,291.02691650390625,297.2811584472656,291.0272827148437,1.0,0.5959864854812622,1.0,1.0,0.2650299370288849,1.0,-3.314595460891724,2.581220865249634,0.7333744764328003,1.8340801000595093,0.0,0.0,0.0,140.15762329101562,158.0,-0.972759246826172,-0.0,2784.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.897648811340332,0.3394765555858612,0.3061065971851349,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9990000128746032,0.4866783916950226,0.4440505504608154,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9540278911590576,0.4003391563892364,0.2801876068115234,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9830201268196106,0.4390929639339447,0.4157849848270416,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8530009388923645,0.2912446558475494,1.3140662908554075,291.0273132324219,291.02801513671875,289.2483825683594,286.9569091796875,291.02691650390625,297.2811584472656,291.0272827148437,1.0,0.5959864854812622,1.0,1.0,0.2650299370288849,1.0,-3.314595460891724,2.581220865249634,0.7333744764328003,1.8340801000595093,0.0,0.0,0.0,140.15762329101562,158.0,-0.972759246826172,-0.0,2784.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.8896576762199402,0.3406666815280914,0.307286262512207,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9990000128746032,0.4891799986362457,0.4575232267379761,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9454767107963562,0.4024297595024109,0.281726062297821,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9756266474723816,0.4410388767719269,0.417730450630188,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.8457969427108765,0.2921597063541412,1.318701982498169,291.02606201171875,291.0339050292969,289.2436218261719,286.9645690917969,291.02667236328125,297.28155517578125,291.0261535644531,1.0,0.6027495861053467,1.0,1.0,0.2649429440498352,1.0,-3.341942071914673,2.601095676422119,0.7408464550971985,1.847378849983216,0.0,0.0,0.0,144.58277893066406,176.0,-0.9953935742378236,-0.0,2868.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.8896576762199402,0.3406666815280914,0.307286262512207,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9990000128746032,0.4891799986362457,0.4575232267379761,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9454767107963562,0.4024297595024109,0.281726062297821,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9756266474723816,0.4410388767719269,0.417730450630188,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.8457969427108765,0.2921597063541412,1.318701982498169,291.02606201171875,291.0339050292969,289.2436218261719,286.9645690917969,291.02667236328125,297.28155517578125,291.0261535644531,1.0,0.6027495861053467,1.0,1.0,0.2649429440498352,1.0,-3.341942071914673,2.601095676422119,0.7408464550971985,1.847378849983216,0.0,0.0,0.0,144.58277893066406,176.0,-0.9953935742378236,-0.0,2868.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.8785002827644348,0.341225802898407,0.3079751133918762,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.993812084197998,0.489767462015152,0.4638266265392303,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.9324609041213988,0.4034448564052582,0.2825761139392853,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.9640805125236512,0.4419813752174377,0.4188122451305389,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.8359677195549011,0.2925901710987091,1.3215621709823608,291.0260009765625,291.0382080078125,289.2401733398437,286.96844482421875,291.02545166015625,297.2791748046875,291.0260314941406,1.0,0.6075172424316406,1.0,1.0,0.2648994624614715,1.0,-3.35565447807312,2.610973596572876,0.7446809411048889,1.854658603668213,0.0,0.0,0.0,149.78225708007812,176.0,-1.0889204740524292,-0.0,2927.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.8641726970672607,0.3417367935180664,0.3086938858032226,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9803601503372192,0.4903639256954193,0.4646235704421997,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9152251482009888,0.4044157564640045,0.2834523022174835,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9475008249282836,0.4428798854351043,0.4199296236038208,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.8233314156532288,0.2929747402667999,1.3245855569839478,291.02471923828125,291.0433654785156,289.2359924316406,286.9723815917969,291.0240173339844,297.27655029296875,291.0246887207031,1.0,0.6125131249427795,1.0,1.0,0.2650793492794037,1.0,-3.3639976978302,2.616430759429932,0.7475671172142029,1.858083963394165,0.0,0.0,0.0,156.67686462402344,194.0,-2.166313409805298,-0.0,2984.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.8379837870597839,0.3426837921142578,0.3101159930229187,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.9493225812911988,0.4917772710323334,0.4664698243141174,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.8855112791061401,0.4062904715538025,0.2851992547512054,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.9136292338371276,0.4446095526218414,0.4221571981906891,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.7979564070701599,0.2936739325523376,1.3305809497833252,291.021728515625,291.0561218261719,289.2257080078125,286.9803771972656,291.02020263671875,297.2721862792969,291.0216369628906,1.0,0.623200535774231,1.0,1.0,0.2654391527175903,1.0,-3.3799188137054443,2.626659154891968,0.7532597780227661,1.8647469282150269,0.0,0.0,0.0,172.227783203125,212.0,-3.810530424118042,-0.0,3109.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.8379837870597839,0.3426837921142578,0.3101159930229187,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.9493225812911988,0.4917772710323334,0.4664698243141174,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.8855112791061401,0.4062904715538025,0.2851992547512054,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.9136292338371276,0.4446095526218414,0.4221571981906891,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.7979564070701599,0.2936739325523376,1.3305809497833252,291.021728515625,291.0561218261719,289.2257080078125,286.9803771972656,291.02020263671875,297.2721862792969,291.0216369628906,1.0,0.623200535774231,1.0,1.0,0.2654391527175903,1.0,-3.3799188137054443,2.626659154891968,0.7532597780227661,1.8647469282150269,0.0,0.0,0.0,172.227783203125,212.0,-3.810530424118042,-0.0,3109.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8159165382385254,0.3435399532318115,0.3115042150020599,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.9186317324638368,0.4933047890663147,0.4685202836990356,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.8608453273773193,0.4080807864665985,0.2869250774383545,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.8868681788444519,0.4462532699108124,0.4243551194667816,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.7749575972557068,0.2942889928817749,1.3364357948303225,291.0170288085937,291.0719299316406,289.21295166015625,286.98846435546875,291.0145263671875,297.2681579589844,291.01690673828125,1.0,0.6344190835952759,1.0,1.0,0.2657989263534546,1.0,-3.395815134048462,2.6368625164031982,0.7589527368545532,1.8713979721069336,0.0,0.0,0.0,189.07882690429688,230.0,-5.958709239959717,-0.0,3242.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8159165382385254,0.3435399532318115,0.3115042150020599,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.9186317324638368,0.4933047890663147,0.4685202836990356,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.8608453273773193,0.4080807864665985,0.2869250774383545,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.8868681788444519,0.4462532699108124,0.4243551194667816,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.7749575972557068,0.2942889928817749,1.3364357948303225,291.0170288085937,291.0719299316406,289.21295166015625,286.98846435546875,291.0145263671875,297.2681579589844,291.01690673828125,1.0,0.6344190835952759,1.0,1.0,0.2657989263534546,1.0,-3.395815134048462,2.6368625164031982,0.7589527368545532,1.8713979721069336,0.0,0.0,0.0,189.07882690429688,230.0,-5.958709239959717,-0.0,3242.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.7956330180168152,0.3443325757980346,0.3128527700901031,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.8942215442657471,0.4948567152023315,0.4706335365772247,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.8406640887260437,0.4098094701766968,0.2886224687099457,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.8648430705070496,0.4478318095207214,0.4265119135379791,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.7558122277259827,0.2948388457298279,1.3421032428741455,291.0176086425781,291.0904846191406,289.197998046875,286.9966125488281,291.0185852050781,297.2643127441406,291.01776123046875,1.0,0.6458215117454529,1.0,1.0,0.2677367627620697,1.0,-3.411430597305298,2.6419217586517334,0.7695088386535645,1.8729877471923828,0.0,0.0,0.0,206.66452026367188,233.0,-0.1897612661123275,-0.0,3380.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.7956330180168152,0.3443325757980346,0.3128527700901031,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.8942215442657471,0.4948567152023315,0.4706335365772247,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.8406640887260437,0.4098094701766968,0.2886224687099457,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.8648430705070496,0.4478318095207214,0.4265119135379791,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.7558122277259827,0.2948388457298279,1.3421032428741455,291.0176086425781,291.0904846191406,289.197998046875,286.9966125488281,291.0185852050781,297.2643127441406,291.01776123046875,1.0,0.6458215117454529,1.0,1.0,0.2677367627620697,1.0,-3.411430597305298,2.6419217586517334,0.7695088386535645,1.8729877471923828,0.0,0.0,0.0,206.66452026367188,233.0,-0.1897612661123275,-0.0,3380.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.7846663594245911,0.3451167941093445,0.3139472305774688,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.8820667862892151,0.4964290559291839,0.4725183844566345,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.8305273652076721,0.4115230739116668,0.2901192009449005,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.8536640405654907,0.4493886828422546,0.4283915758132934,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.745990514755249,0.295363038778305,1.346433162689209,291.02001953125,291.11151123046875,289.1810302734375,287.0047912597656,291.0213928222656,297.26092529296875,291.0201416015625,1.0,0.6530001759529114,1.0,1.0,0.2696745693683624,1.0,-3.4242868423461914,2.6447982788085938,0.7794888019561768,1.8730674982070925,0.0,0.0,0.0,217.81044006347656,236.0,2.127718925476074,-0.0,3476.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.7846663594245911,0.3451167941093445,0.3139472305774688,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.8820667862892151,0.4964290559291839,0.4725183844566345,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.8305273652076721,0.4115230739116668,0.2901192009449005,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.8536640405654907,0.4493886828422546,0.4283915758132934,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.745990514755249,0.295363038778305,1.346433162689209,291.02001953125,291.11151123046875,289.1810302734375,287.0047912597656,291.0213928222656,297.26092529296875,291.0201416015625,1.0,0.6530001759529114,1.0,1.0,0.2696745693683624,1.0,-3.4242868423461914,2.6447982788085938,0.7794888019561768,1.8730674982070925,0.0,0.0,0.0,217.81044006347656,236.0,2.127718925476074,-0.0,3476.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.7811757922172546,0.3455133140087127,0.3144388794898987,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.8782517910003662,0.4972202479839325,0.4734049141407013,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8273876905441284,0.4123803973197937,0.2908216714859009,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8501989245414734,0.4501647651195526,0.4292665719985962,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.7428842782974243,0.2956254780292511,1.3482965230941772,291.0209655761719,291.12286376953125,289.171875,287.00885009765625,291.0222473144531,297.2593994140625,291.02105712890625,1.0,0.6557691693305969,1.0,1.0,0.2706434726715088,1.0,-3.430083513259888,2.6457741260528564,0.7843095064163208,1.8727701902389529,0.0,0.0,0.0,221.7943115234375,236.0,2.266658306121826,-0.0,3513.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.7784256339073181,0.3459157645702362,0.3149101436138153,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.8752726912498474,0.4980159401893616,0.4742692410945892,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8249503970146179,0.4132413566112518,0.2915067076683044,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.8475074172019958,0.4509425461292267,0.4301162958145141,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.7404343485832214,0.2958919405937195,1.3500515222549438,291.02447509765625,291.134765625,289.16229248046875,287.0129089355469,291.02947998046875,297.2580261230469,291.02496337890625,1.0,0.658180832862854,1.0,1.0,0.2725778818130493,1.0,-3.4356472492218018,2.6436314582824707,0.7920156717300415,1.8694156408309937,0.0,0.0,0.0,225.14295959472656,224.0,6.952685832977295,-0.0,3545.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.7809025049209595,0.3467927277088165,0.3155983686447143,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.8783032894134521,0.4996654391288757,0.4757203757762909,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.8278076648712158,0.4150225222110748,0.2926715016365051,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.8503506183624268,0.45254847407341,0.4315303862094879,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.7424631714820862,0.2964747250080108,1.352212905883789,291.0372619628906,291.1499938964844,289.1419982910156,287.02099609375,291.0444030761719,297.2561340332031,291.0377502441406,1.0,0.6580597758293152,1.0,1.0,0.2764467298984527,1.0,-3.4439258575439453,2.636861085891724,0.8070648312568665,1.8609012365341189,0.0,0.0,0.0,223.63836669921875,212.0,14.505927085876465,-0.0,3556.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.7809025049209595,0.3467927277088165,0.3155983686447143,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.8783032894134521,0.4996654391288757,0.4757203757762909,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.8278076648712158,0.4150225222110748,0.2926715016365051,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.8503506183624268,0.45254847407341,0.4315303862094879,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.7424631714820862,0.2964747250080108,1.352212905883789,291.0372619628906,291.1499938964844,289.1419982910156,287.02099609375,291.0444030761719,297.2561340332031,291.0377502441406,1.0,0.6580597758293152,1.0,1.0,0.2764467298984527,1.0,-3.4439258575439453,2.636861085891724,0.8070648312568665,1.8609012365341189,0.0,0.0,0.0,223.63836669921875,212.0,14.505927085876465,-0.0,3556.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.7886648774147034,0.347772866487503,0.3161938488483429,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.8872837424278259,0.5013961791992188,0.4770528972148895,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.8357590436935425,0.4168910980224609,0.2937523126602173,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.858696460723877,0.454231321811676,0.4328202307224273,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.749125599861145,0.2971482574939728,1.353827953338623,291.0505676269531,291.1499938964844,289.120361328125,287.0289306640625,291.0585327148437,297.2553405761719,291.05108642578125,1.0,0.6554397940635681,1.0,1.0,0.2803155779838562,1.0,-3.4510393142700195,2.629211664199829,0.82182776927948,1.851723909378052,0.0,0.0,0.0,217.0910186767578,200.0,17.361501693725586,-0.0,3535.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.7886648774147034,0.347772866487503,0.3161938488483429,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.8872837424278259,0.5013961791992188,0.4770528972148895,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.8357590436935425,0.4168910980224609,0.2937523126602173,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.858696460723877,0.454231321811676,0.4328202307224273,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.749125599861145,0.2971482574939728,1.353827953338623,291.0505676269531,291.1499938964844,289.120361328125,287.0289306640625,291.0585327148437,297.2553405761719,291.05108642578125,1.0,0.6554397940635681,1.0,1.0,0.2803155779838562,1.0,-3.4510393142700195,2.629211664199829,0.82182776927948,1.851723909378052,0.0,0.0,0.0,217.0910186767578,200.0,17.361501693725586,-0.0,3535.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.7999929189682007,0.3488342761993408,0.3167687058448791,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.9003093242645264,0.5031918287277222,0.4783467948436737,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.8472868800163269,0.4188324809074402,0.2948099076747894,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660705566406,0.8709554076194763,0.4559785425662994,0.4340704679489136,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.7591080665588379,0.2979091703891754,1.3553531169891355,291.06610107421875,291.1499938964844,289.0976257324219,287.0367431640625,291.0756225585937,297.2553405761719,291.06671142578125,1.0,0.6514875292778015,1.0,1.0,0.2846541106700897,1.0,-3.4578969478607178,2.61983585357666,0.8380611538887024,1.8408665657043457,0.0,0.0,0.0,207.95008850097656,188.0,20.708824157714844,-0.0,3497.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.7999929189682007,0.3488342761993408,0.3167687058448791,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.9003093242645264,0.5031918287277222,0.4783467948436737,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.8472868800163269,0.4188324809074402,0.2948099076747894,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660705566406,0.8709554076194763,0.4559785425662994,0.4340704679489136,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.7591080665588379,0.2979091703891754,1.3553531169891355,291.06610107421875,291.1499938964844,289.0976257324219,287.0367431640625,291.0756225585937,297.2553405761719,291.06671142578125,1.0,0.6514875292778015,1.0,1.0,0.2846541106700897,1.0,-3.4578969478607178,2.61983585357666,0.8380611538887024,1.8408665657043457,0.0,0.0,0.0,207.95008850097656,188.0,20.708824157714844,-0.0,3497.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.8139813542366028,0.3499652445316314,0.3173573017120361,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0825500488281,0.9177181720733644,0.5050455331802368,0.4796429574489593,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.8621740937232971,0.420840173959732,0.2958749234676361,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.8867071270942688,0.4577843248844147,0.4353231489658355,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.7721396684646606,0.2987541556358337,1.3570019006729126,291.0825500488281,291.1499938964844,289.0740051269531,287.0443420410156,291.0925598144531,297.2559814453125,291.08319091796875,1.0,0.6468518972396851,1.0,1.0,0.2889926433563232,1.0,-3.4649341106414795,2.610482215881348,0.8544518947601318,1.8299713134765625,0.0,0.0,0.0,197.4190216064453,176.0,22.29604148864746,-0.0,3451.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.8139813542366028,0.3499652445316314,0.3173573017120361,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0825500488281,0.9177181720733644,0.5050455331802368,0.4796429574489593,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.8621740937232971,0.420840173959732,0.2958749234676361,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.8867071270942688,0.4577843248844147,0.4353231489658355,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.7721396684646606,0.2987541556358337,1.3570019006729126,291.0825500488281,291.1499938964844,289.0740051269531,287.0443420410156,291.0925598144531,297.2559814453125,291.08319091796875,1.0,0.6468518972396851,1.0,1.0,0.2889926433563232,1.0,-3.4649341106414795,2.610482215881348,0.8544518947601318,1.8299713134765625,0.0,0.0,0.0,197.4190216064453,176.0,22.29604148864746,-0.0,3451.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907287597656,0.8216004371643066,0.3505498468875885,0.3176588714122772,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.9284281730651855,0.5059885382652283,0.4802954494953155,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907897949219,0.8709494471549988,0.4218632876873016,0.2964128851890564,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.8958747386932373,0.458703875541687,0.4359543919563293,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.7798221111297607,0.2992037534713745,1.3578957319259644,291.0908508300781,291.1499938964844,289.0619201660156,287.0480651855469,291.1009521484375,297.2564392089844,291.0914611816406,1.0,0.6443902850151062,1.0,1.0,0.2911618947982788,1.0,-3.4685628414154053,2.605863332748413,0.8626995086669922,1.8245478868484497,0.0,0.0,0.0,191.8482666015625,176.0,22.65870857238769,-0.0,3427.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.8297951221466064,0.3511392772197723,0.3179637491703033,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.9401114583015442,0.5069351196289062,0.4809499680995941,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.8806654214859009,0.4228920936584472,0.2969537675380707,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.9059683680534364,0.4596278369426727,0.4365881085395813,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.7883056998252869,0.2996655702590942,1.358832597732544,291.0964660644531,291.1499938964844,289.0497131347656,287.0517272949219,291.1029357910156,297.2569580078125,291.0966796875,1.0,0.6418738961219788,1.0,1.0,0.292430430650711,1.0,-3.472256183624268,2.6040618419647217,0.8681944012641907,1.8219108581542969,0.0,0.0,0.0,186.15533447265625,164.0,18.216339111328125,-0.0,3402.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.8486705422401428,0.3522795140743255,0.3185464739799499,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.9650430679321288,0.5087880492210388,0.4822283685207367,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.9030327796936036,0.4249183237552643,0.2980184555053711,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.9313124418258668,0.4614416360855102,0.4378297328948974,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.8076984286308289,0.3005898594856262,1.360727071762085,291.1014709472656,291.1499938964844,289.02496337890625,287.058837890625,291.1053161621094,297.257568359375,291.10162353515625,1.0,0.6367130875587463,1.0,1.0,0.2949675023555755,1.0,-3.4795477390289307,2.6007559299468994,0.8787919878959656,1.816938042640686,0.0,0.0,0.0,174.56256103515625,152.0,10.170577049255373,-0.0,3350.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.8486705422401428,0.3522795140743255,0.3185464739799499,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.9650430679321288,0.5087880492210388,0.4822283685207367,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.9030327796936036,0.4249183237552643,0.2980184555053711,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.9313124418258668,0.4614416360855102,0.4378297328948974,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.8076984286308289,0.3005898594856262,1.360727071762085,291.1014709472656,291.1499938964844,289.02496337890625,287.058837890625,291.1053161621094,297.257568359375,291.10162353515625,1.0,0.6367130875587463,1.0,1.0,0.2949675023555755,1.0,-3.4795477390289307,2.6007559299468994,0.8787919878959656,1.816938042640686,0.0,0.0,0.0,174.56256103515625,152.0,10.170577049255373,-0.0,3350.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.8723368644714355,0.3533721566200256,0.3190796375274658,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.9899936318397522,0.5105893611907959,0.483451634645462,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.9326189756393432,0.4269051849842071,0.2990507781505584,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.9610728621482848,0.4632100462913513,0.4390225410461426,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.8293092846870422,0.3015055060386657,1.3625670671463013,291.1048889160156,291.1499938964844,289.0,287.065673828125,291.107421875,297.2576904296875,291.1050109863281,1.0,0.6314271688461304,1.0,1.0,0.29750457406044,1.0,-3.486550092697144,2.5972280502319336,0.8893219828605652,1.8117700815200808,0.0,0.0,0.0,162.8245086669922,155.0,6.285910129547119,-0.0,3297.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.8723368644714355,0.3533721566200256,0.3190796375274658,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.9899936318397522,0.5105893611907959,0.483451634645462,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.9326189756393432,0.4269051849842071,0.2990507781505584,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.9610728621482848,0.4632100462913513,0.4390225410461426,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.8293092846870422,0.3015055060386657,1.3625670671463013,291.1048889160156,291.1499938964844,289.0,287.065673828125,291.107421875,297.2576904296875,291.1050109863281,1.0,0.6314271688461304,1.0,1.0,0.29750457406044,1.0,-3.486550092697144,2.5972280502319336,0.8893219828605652,1.8117700815200808,0.0,0.0,0.0,162.8245086669922,155.0,6.285910129547119,-0.0,3297.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.884933590888977,0.3544040024280548,0.3198253512382507,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.9990000128746032,0.5123549103736877,0.4832582771778106,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.9483587741851808,0.428841084241867,0.3002542853355407,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.9748366475105286,0.4649229645729065,0.4404420256614685,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.8402948379516602,0.3023959100246429,1.3656198978424072,291.104248046875,291.1499938964844,288.9750366210937,287.0722045898437,291.1039733886719,297.2573547363281,291.10418701171875,1.0,0.6302511096000671,1.0,1.0,0.2992875874042511,1.0,-3.494488000869751,2.5967507362365723,0.8977373838424683,1.8094017505645752,0.0,0.0,0.0,157.9829559326172,158.0,0.5826635360717773,-0.0,3286.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
