time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.884933590888977,0.3544040024280548,0.3198253512382507,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.9990000128746032,0.5123549103736877,0.4832582771778106,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.9483587741851808,0.428841084241867,0.3002542853355407,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.9748366475105286,0.4649229645729065,0.4404420256614685,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.8402948379516602,0.3023959100246429,1.3656198978424072,291.104248046875,291.1499938964844,288.9750366210937,287.0722045898437,291.1039733886719,297.2573547363281,291.10418701171875,1.0,0.6302511096000671,1.0,1.0,0.2992875874042511,1.0,-3.494488000869751,2.5967507362365723,0.8977373838424683,1.8094017505645752,0.0,0.0,0.0,157.9829559326172,158.0,0.5826635360717773,-0.0,3286.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.8877773880958557,0.3553230166435241,0.320635974407196,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.9990000128746032,0.5143895149230957,0.4803563952445984,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.952221930027008,0.4306780099868774,0.3015180230140686,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.9779162406921388,0.4665346145629883,0.4419409930706024,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.8428061604499817,0.3032108843326568,1.3691718578338623,291.1012878417969,291.1499938964844,288.9502868652344,287.0783996582031,291.1000671386719,297.2570495605469,291.1012268066406,1.0,0.6306297779083252,1.0,1.0,0.3010705709457397,1.0,-3.499136447906494,2.594069480895996,0.905066967010498,1.805510640144348,0.0,0.0,0.0,157.33164978027344,176.0,-2.7301135063171387,-0.0,3293.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.8877773880958557,0.3553230166435241,0.320635974407196,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.9990000128746032,0.5143895149230957,0.4803563952445984,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.952221930027008,0.4306780099868774,0.3015180230140686,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.9779162406921388,0.4665346145629883,0.4419409930706024,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.8428061604499817,0.3032108843326568,1.3691718578338623,291.1012878417969,291.1499938964844,288.9502868652344,287.0783996582031,291.1000671386719,297.2570495605469,291.1012268066406,1.0,0.6306297779083252,1.0,1.0,0.3010705709457397,1.0,-3.499136447906494,2.594069480895996,0.905066967010498,1.805510640144348,0.0,0.0,0.0,157.33164978027344,176.0,-2.7301135063171387,-0.0,3293.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.8848902583122253,0.3557749092578888,0.3210873901844024,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.9990000128746032,0.5153444409370422,0.4854409694671631,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.9491816163063048,0.4315929412841797,0.3021885454654693,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.9751789569854736,0.4673358201980591,0.4427416324615478,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.8402997851371765,0.303622156381607,1.3712303638458252,291.099609375,291.1499938964844,288.9380798339844,287.0813293457031,291.09912109375,297.2568359375,291.0996398925781,1.0,0.6334537267684937,1.0,1.0,0.3019620478153229,1.0,-3.5099892616271973,2.598656177520752,0.9113330245018004,1.807276964187622,0.0,0.0,0.0,159.1714324951172,176.0,-3.149745464324951,-0.0,3330.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8762125968933105,0.3561952710151672,0.3216287195682525,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.9940634965896606,0.516013503074646,0.4886144697666168,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.9391452074050904,0.4324796497821808,0.3029311001300812,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.9662044048309326,0.4681084454059601,0.4436393678188324,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.832760214805603,0.3040085732936859,1.373772144317627,291.0992736816406,291.1499938964844,288.9259948730469,287.0841979980469,291.0986633300781,297.2555847167969,291.09930419921875,1.0,0.6371021866798401,1.0,1.0,0.3029405772686004,1.0,-3.5191850662231445,2.6017396450042725,0.9174455404281616,1.8084641695022583,0.0,0.0,0.0,163.59144592285156,194.0,-2.310984373092652,-0.0,3379.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.8534045219421387,0.3569442629814148,0.3227734267711639,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.9716339111328124,0.5173159837722778,0.4903109669685364,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.9113560318946838,0.4341705739498138,0.3044714033603668,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.9390625953674316,0.4695705473423004,0.4455089569091797,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.8123776316642761,0.3046995401382446,1.37922203540802,291.09783935546875,291.1499938964844,288.9023742675781,287.0896301269531,291.0974426269531,297.25250244140625,291.09783935546875,1.0,0.6458558440208435,1.0,1.0,0.3048976063728332,1.0,-3.533589601516724,2.605168104171753,0.928421437740326,1.808429479598999,0.0,0.0,0.0,176.34437561035156,212.0,-2.0267133712768555,-0.0,3490.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.8534045219421387,0.3569442629814148,0.3227734267711639,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.9716339111328124,0.5173159837722778,0.4903109669685364,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.9113560318946838,0.4341705739498138,0.3044714033603668,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.9390625953674316,0.4695705473423004,0.4455089569091797,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.8123776316642761,0.3046995401382446,1.37922203540802,291.09783935546875,291.1499938964844,288.9023742675781,287.0896301269531,291.0974426269531,297.25250244140625,291.09783935546875,1.0,0.6458558440208435,1.0,1.0,0.3048976063728332,1.0,-3.533589601516724,2.605168104171753,0.928421437740326,1.808429479598999,0.0,0.0,0.0,176.34437561035156,212.0,-2.0267133712768555,-0.0,3490.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.8316165804862976,0.3576078712940216,0.3239330947399139,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.9442002177238464,0.5186336040496826,0.4921233355998993,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.8862627148628235,0.4357836246490478,0.3060295879840851,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.9102384448051452,0.4709532558917999,0.4474016427993774,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.790302038192749,0.3053123950958252,1.38478684425354,291.09698486328125,291.1499938964844,288.879638671875,287.0946655273437,291.096923828125,297.24932861328125,291.0970153808594,1.0,0.6558152437210083,1.0,1.0,0.306854635477066,1.0,-3.548009395599365,2.608561992645264,0.9394474625587464,1.8084359169006348,0.0,0.0,0.0,191.7089691162109,230.0,-1.3635019063949585,-0.0,3618.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.8316165804862976,0.3576078712940216,0.3239330947399139,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.9442002177238464,0.5186336040496826,0.4921233355998993,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.8862627148628235,0.4357836246490478,0.3060295879840851,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.9102384448051452,0.4709532558917999,0.4474016427993774,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.790302038192749,0.3053123950958252,1.38478684425354,291.09698486328125,291.1499938964844,288.879638671875,287.0946655273437,291.096923828125,297.24932861328125,291.0970153808594,1.0,0.6558152437210083,1.0,1.0,0.306854635477066,1.0,-3.548009395599365,2.608561992645264,0.9394474625587464,1.8084359169006348,0.0,0.0,0.0,191.7089691162109,230.0,-1.3635019063949585,-0.0,3618.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.812094509601593,0.3582069277763366,0.3250828981399536,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.9170863032341005,0.5199306607246399,0.4939777851104736,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8643399477005005,0.4373352527618408,0.3075830042362213,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8868066668510437,0.4722721874713897,0.4492859244346618,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.7703239321708679,0.3058620095252991,1.3903145790100098,291.0975646972656,291.1499938964844,288.8580017089844,287.0992736816406,291.0983581542969,297.2460327148437,291.09765625,1.0,0.6663489937782288,1.0,1.0,0.3089675605297088,1.0,-3.562407970428467,2.6113951206207275,0.951012909412384,1.807922601699829,0.0,0.0,0.0,208.48159790039065,248.0,0.3963421285152435,-0.0,3755.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.812094509601593,0.3582069277763366,0.3250828981399536,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.9170863032341005,0.5199306607246399,0.4939777851104736,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8643399477005005,0.4373352527618408,0.3075830042362213,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8868066668510437,0.4722721874713897,0.4492859244346618,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.7703239321708679,0.3058620095252991,1.3903145790100098,291.0975646972656,291.1499938964844,288.8580017089844,287.0992736816406,291.0983581542969,297.2460327148437,291.09765625,1.0,0.6663489937782288,1.0,1.0,0.3089675605297088,1.0,-3.562407970428467,2.6113951206207275,0.951012909412384,1.807922601699829,0.0,0.0,0.0,208.48159790039065,248.0,0.3963421285152435,-0.0,3755.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.7936290502548218,0.3587603271007538,0.3262165188789367,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.8951404690742493,0.5211986303329468,0.4958358108997345,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.8458665013313293,0.4388417601585388,0.3091245591640472,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.866859495639801,0.4735428988933563,0.451151430606842,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.753369927406311,0.3063640892505646,1.3957542181015017,291.0993957519531,291.1499938964844,288.83770751953125,287.1034545898437,291.1008605957031,297.24273681640625,291.0995178222656,1.0,0.6770992279052734,1.0,1.0,0.3110804855823517,1.0,-3.5766491889953613,2.614063262939453,0.9625859260559082,1.807311534881592,0.0,0.0,0.0,226.0049591064453,251.0,2.041266918182373,-0.0,3898.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.7936290502548218,0.3587603271007538,0.3262165188789367,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.8951404690742493,0.5211986303329468,0.4958358108997345,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.8458665013313293,0.4388417601585388,0.3091245591640472,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.866859495639801,0.4735428988933563,0.451151430606842,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.753369927406311,0.3063640892505646,1.3957542181015017,291.0993957519531,291.1499938964844,288.83770751953125,287.1034545898437,291.1008605957031,297.24273681640625,291.0995178222656,1.0,0.6770992279052734,1.0,1.0,0.3110804855823517,1.0,-3.5766491889953613,2.614063262939453,0.9625859260559082,1.807311534881592,0.0,0.0,0.0,226.0049591064453,251.0,2.041266918182373,-0.0,3898.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.7878578305244446,0.3590241968631744,0.3266750872135162,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.8887038230895996,0.5218206644058228,0.4966534674167633,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.8403967022895813,0.4395811259746551,0.3098109662532806,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.8608747720718384,0.474162757396698,0.4519686996936798,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.7482795715332031,0.3066004514694214,1.3979288339614868,291.10076904296875,291.1499938964844,288.828125,287.1053771972656,291.1024475097656,297.2411193847656,291.10089111328125,1.0,0.6807093620300293,1.0,1.0,0.3121369481086731,1.0,-3.582612991333008,2.614584445953369,0.9680283665657043,1.806505799293518,0.0,0.0,0.0,232.17051696777344,251.0,2.818895101547241,-0.0,3951.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.7836812734603882,0.359289288520813,0.3270798921585083,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.8840835094451904,0.5224407911300659,0.4974128007888794,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.8365285396575928,0.4403193593025207,0.310454249382019,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.8566180467605591,0.4747795760631561,0.4527261257171631,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.7446320056915283,0.3068349659442901,1.3998228311538696,291.1021423339844,291.1499938964844,288.8189697265625,287.107177734375,291.1038818359375,297.2395935058594,291.1022644042969,1.0,0.6837176084518433,1.0,1.0,0.3131418824195862,1.0,-3.587977886199951,2.614856004714966,0.9731220006942748,1.8055557012557983,0.0,0.0,0.0,236.9460906982422,254.0,3.2577548027038574,-0.0,3994.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.7803680300712585,0.3595683872699737,0.327468603849411,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.8804478049278259,0.5230851173400879,0.4981650710105896,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.8335217833518982,0.441087931394577,0.3110963702201843,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.8532918095588684,0.4754199087619781,0.4534755349159241,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.7417550086975098,0.3070801794528961,1.4016193151474,291.1037292480469,291.1499938964844,288.8099060058594,287.10894775390625,291.105712890625,297.23809814453125,291.1038513183594,1.0,0.6863399147987366,1.0,1.0,0.3141869902610779,1.0,-3.593186378479004,2.6148898601531982,0.9782964587211608,1.80440092086792,0.0,0.0,0.0,240.9725341796875,254.0,3.751527786254883,-0.0,4032.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.7779390811920166,0.359829843044281,0.3278084099292755,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.8778043389320374,0.5236802697181702,0.4988362193107605,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.8313601613044739,0.4417992234230041,0.3116728663444519,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.850886881351471,0.47601118683815,0.454143762588501,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.7396529912948608,0.3073094487190246,1.4031769037246704,291.1054382324219,291.1499938964844,288.802001953125,287.1104736328125,291.10772705078125,297.23681640625,291.1056213378906,1.0,0.6884410977363586,1.0,1.0,0.3151516914367676,1.0,-3.597774028778076,2.6147656440734863,0.9830083847045898,1.8032273054122925,0.0,0.0,0.0,244.0912628173828,257.0,4.363915920257568,-0.0,4064.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.7741761207580566,0.3603885173797607,0.3284808695316314,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8737605214118958,0.5249239802360535,0.50018709897995,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8281121850013733,0.4432900547981262,0.3128423988819122,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8472338914871216,0.4772469699382782,0.4554884731769562,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.7364051938056946,0.3078010082244873,1.406239032745361,291.1100769042969,291.1499938964844,288.7870483398437,287.11328125,291.1130676269531,297.2344970703125,291.1102905273437,1.0,0.6921406388282776,1.0,1.0,0.3171615302562713,1.0,-3.606916904449463,2.6142094135284424,0.99270761013031,1.800572633743286,0.0,0.0,0.0,249.30099487304688,245.0,6.001118183135986,-0.0,4120.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.7741761207580566,0.3603885173797607,0.3284808695316314,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8737605214118958,0.5249239802360535,0.50018709897995,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8281121850013733,0.4432900547981262,0.3128423988819122,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8472338914871216,0.4772469699382782,0.4554884731769562,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.7364051938056946,0.3078010082244873,1.406239032745361,291.1100769042969,291.1499938964844,288.7870483398437,287.11328125,291.1130676269531,297.2344970703125,291.1102905273437,1.0,0.6921406388282776,1.0,1.0,0.3171615302562713,1.0,-3.606916904449463,2.6142094135284424,0.99270761013031,1.800572633743286,0.0,0.0,0.0,249.30099487304688,245.0,6.001118183135986,-0.0,4120.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.7772893309593201,0.3609709739685058,0.3288756310939789,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.877530574798584,0.5261739492416382,0.5012311935424805,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8316354155540466,0.4447964429855346,0.3137909471988678,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8507567644119263,0.4784905612468719,0.4565272927284241,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.7391144037246704,0.3083159923553467,1.407914638519287,291.114501953125,291.1499938964844,288.7742919921875,287.1156005859375,291.1171875,297.23260498046875,291.1146850585937,1.0,0.6911584734916687,1.0,1.0,0.3188179433345794,1.0,-3.613059282302856,2.612744092941284,1.0003151893615725,1.7977279424667358,0.0,0.0,0.0,246.4586639404297,233.0,5.98883867263794,-0.0,4118.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.7772893309593201,0.3609709739685058,0.3288756310939789,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.877530574798584,0.5261739492416382,0.5012311935424805,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8316354155540466,0.4447964429855346,0.3137909471988678,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8507567644119263,0.4784905612468719,0.4565272927284241,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.7391144037246704,0.3083159923553467,1.407914638519287,291.114501953125,291.1499938964844,288.7742919921875,287.1156005859375,291.1171875,297.23260498046875,291.1146850585937,1.0,0.6911584734916687,1.0,1.0,0.3188179433345794,1.0,-3.613059282302856,2.612744092941284,1.0003151893615725,1.7977279424667358,0.0,0.0,0.0,246.4586639404297,233.0,5.98883867263794,-0.0,4118.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.784565269947052,0.3616001009941101,0.3291436433792114,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.8860277533531189,0.5274477601051331,0.5021205544471741,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.8392570614814758,0.4463389813899994,0.3146335482597351,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.8586722612380981,0.4797608256340027,0.4574138820171356,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.7454582452774048,0.3088785409927368,1.4089572429656982,291.11968994140625,291.1499938964844,288.7640075683594,287.117431640625,291.1229553222656,297.23126220703125,291.1199035644531,1.0,0.6880407333374023,1.0,1.0,0.3204743266105652,1.0,-3.61778712272644,2.6103556156158447,1.0074313879013062,1.7942062616348269,0.0,0.0,0.0,239.1578063964844,221.0,7.0574212074279785,-0.0,4085.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.784565269947052,0.3616001009941101,0.3291436433792114,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.8860277533531189,0.5274477601051331,0.5021205544471741,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.8392570614814758,0.4463389813899994,0.3146335482597351,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.8586722612380981,0.4797608256340027,0.4574138820171356,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.7454582452774048,0.3088785409927368,1.4089572429656982,291.11968994140625,291.1499938964844,288.7640075683594,287.117431640625,291.1229553222656,297.23126220703125,291.1199035644531,1.0,0.6880407333374023,1.0,1.0,0.3204743266105652,1.0,-3.61778712272644,2.6103556156158447,1.0074313879013062,1.7942062616348269,0.0,0.0,0.0,239.1578063964844,221.0,7.0574212074279785,-0.0,4085.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.7893176674842834,0.3619340062141418,0.3292598128318786,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.8915421366691589,0.5280965566635132,0.5025390386581421,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.8441959023475647,0.4471265077590942,0.3150385618209839,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.8638455867767334,0.4804088771343231,0.4578319489955902,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.7496395707130432,0.3091807663440704,1.4093948602676392,291.1228942871094,291.1499938964844,288.75982666015625,287.1181640625,291.1265869140625,297.2308349609375,291.1231384277344,1.0,0.6860060095787048,1.0,1.0,0.3213025331497192,1.0,-3.6199469566345215,2.609022617340088,1.0109244585037231,1.7923362255096436,0.0,0.0,0.0,234.5660552978516,221.0,7.973324298858643,-0.0,4063.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.7946805357933044,0.3622791469097137,0.3293724656105041,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.8977507948875427,0.5287525653839111,0.5029496550559998,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.8497934341430664,0.447923868894577,0.3154397010803222,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.86971515417099,0.4810648262500763,0.4582428336143493,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.7544090151786804,0.3094962835311889,1.4098215103149414,291.1257629394531,291.1499938964844,288.7563781738281,287.1187744140625,291.1289367675781,297.23052978515625,291.1259460449219,1.0,0.683779776096344,1.0,1.0,0.321879118680954,1.0,-3.6220667362213135,2.6084578037261963,1.0136088132858276,1.791253685951233,0.0,0.0,0.0,229.5887451171875,209.0,7.737771511077881,-0.0,4038.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.807062029838562,0.3629902601242065,0.3295909166336059,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.912571132183075,0.5300748348236084,0.503753125667572,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.8629499077796936,0.4495369493961334,0.3162344396114349,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.883450984954834,0.4823901355266571,0.4590494632720947,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.7656853795051575,0.3101600408554077,1.4106876850128174,291.13134765625,291.1499938964844,288.7516174316406,287.1195983886719,291.13494873046875,297.2301330566406,291.131591796875,1.0,0.678937554359436,1.0,1.0,0.3230323195457458,1.0,-3.626264572143554,2.607398509979248,1.018865942955017,1.7892186641693115,0.0,0.0,0.0,218.8554534912109,197.0,8.009233474731445,-0.0,3982.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.807062029838562,0.3629902601242065,0.3295909166336059,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.912571132183075,0.5300748348236084,0.503753125667572,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.8629499077796936,0.4495369493961334,0.3162344396114349,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.883450984954834,0.4823901355266571,0.4590494632720947,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.7656853795051575,0.3101600408554077,1.4106876850128174,291.13134765625,291.1499938964844,288.7516174316406,287.1195983886719,291.13494873046875,297.2301330566406,291.131591796875,1.0,0.678937554359436,1.0,1.0,0.3230323195457458,1.0,-3.626264572143554,2.607398509979248,1.018865942955017,1.7892186641693115,0.0,0.0,0.0,218.8554534912109,197.0,8.009233474731445,-0.0,3982.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.8208213448524475,0.3637325167655945,0.3298124969005584,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.93157160282135,0.5314161777496338,0.5045479536056519,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.8788363337516785,0.451179176568985,0.3170299232006073,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.8998189568519592,0.4837375581264496,0.4598506391048431,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.7793514132499695,0.3108672201633453,1.411629557609558,291.1387634277344,291.1499938964844,288.75,287.119873046875,291.1432800292969,297.23004150390625,291.1390686035156,1.0,0.6737918257713318,1.0,1.0,0.3241854906082153,1.0,-3.6305410861968994,2.606382131576538,1.0241588354110718,1.7872509956359863,0.0,0.0,0.0,207.5056915283203,185.0,9.895678520202637,-0.0,3923.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.8208213448524475,0.3637325167655945,0.3298124969005584,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.93157160282135,0.5314161777496338,0.5045479536056519,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.8788363337516785,0.451179176568985,0.3170299232006073,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.8998189568519592,0.4837375581264496,0.4598506391048431,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.7793514132499695,0.3108672201633453,1.411629557609558,291.1387634277344,291.1499938964844,288.75,287.119873046875,291.1432800292969,297.23004150390625,291.1390686035156,1.0,0.6737918257713318,1.0,1.0,0.3241854906082153,1.0,-3.6305410861968994,2.606382131576538,1.0241588354110718,1.7872509956359863,0.0,0.0,0.0,207.5056915283203,185.0,9.895678520202637,-0.0,3923.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.8363624811172485,0.3644995391368866,0.3300474286079407,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.9533576965332032,0.5327721834182739,0.5053467750549316,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.8977071642875671,0.4528451561927795,0.3178347945213318,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.9202332496643066,0.4851025938987732,0.4606583714485168,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.795607328414917,0.3116116821765899,1.4126887321472168,291.14483642578125,291.1499938964844,288.75,287.119873046875,291.14825439453125,297.230224609375,291.14501953125,1.0,0.6684979200363159,1.0,1.0,0.3247188925743103,1.0,-3.634998798370361,2.60752010345459,1.0274786949157717,1.7874042987823486,0.0,0.0,0.0,195.8362579345703,173.0,8.445293426513672,-0.0,3862.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.8363624811172485,0.3644995391368866,0.3300474286079407,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.9533576965332032,0.5327721834182739,0.5053467750549316,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.8977071642875671,0.4528451561927795,0.3178347945213318,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.9202332496643066,0.4851025938987732,0.4606583714485168,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.795607328414917,0.3116116821765899,1.4126887321472168,291.14483642578125,291.1499938964844,288.75,287.119873046875,291.14825439453125,297.230224609375,291.14501953125,1.0,0.6684979200363159,1.0,1.0,0.3247188925743103,1.0,-3.634998798370361,2.60752010345459,1.0274786949157717,1.7874042987823486,0.0,0.0,0.0,195.8362579345703,173.0,8.445293426513672,-0.0,3862.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8550513982772827,0.365269273519516,0.3302823901176452,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9761396050453186,0.5341216921806335,0.5061367154121399,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9212925434112548,0.4545142352581024,0.3186397552490234,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.94554340839386,0.4864653646945953,0.4614611268043518,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.814397931098938,0.3123775422573089,1.413829326629639,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1529846191406,297.2304077148437,291.1500549316406,1.0,0.6631207466125488,1.0,1.0,0.3252523243427276,1.0,-3.639538526535034,2.6087779998779297,1.030760407447815,1.7876629829406738,0.0,0.0,0.0,184.0111846923828,161.0,7.443156719207764,-0.0,3800.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8550513982772827,0.365269273519516,0.3302823901176452,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9761396050453186,0.5341216921806335,0.5061367154121399,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9212925434112548,0.4545142352581024,0.3186397552490234,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.94554340839386,0.4864653646945953,0.4614611268043518,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.814397931098938,0.3123775422573089,1.413829326629639,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1529846191406,297.2304077148437,291.1500549316406,1.0,0.6631207466125488,1.0,1.0,0.3252523243427276,1.0,-3.639538526535034,2.6087779998779297,1.030760407447815,1.7876629829406738,0.0,0.0,0.0,184.0111846923828,161.0,7.443156719207764,-0.0,3800.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.866043210029602,0.3656549453735351,0.3303991854190826,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.9873603582382202,0.5347936153411865,0.5065276622772217,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.9356047511100768,0.4553496539592743,0.3190417885780334,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.9591467380523682,0.4871454238891601,0.4618598818778991,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.8244002461433411,0.3127670884132385,1.414424180984497,291.1523132324219,291.1499938964844,288.75,287.119873046875,291.15533447265625,297.2304992675781,291.1524963378906,1.0,0.6604127883911133,1.0,1.0,0.3255190253257751,1.0,-3.6418282985687256,2.609419107437134,1.0324091911315918,1.7878034114837646,0.0,0.0,0.0,178.0664520263672,161.0,7.175061702728272,-0.0,3769.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8783164024353027,0.3660390973091125,0.3305167257785797,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9981265664100648,0.5354634523391724,0.5069093108177185,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9508296847343444,0.4561835825443268,0.3194443583488464,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9728237986564636,0.4878229200839996,0.4622583091259002,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8352066874504089,0.3131585419178009,1.4150363206863403,291.15380859375,291.1499938964844,288.75,287.119873046875,291.1555480957031,297.2305908203125,291.15386962890625,1.0,0.6576894521713257,1.0,1.0,0.3254881203174591,1.0,-3.643982172012329,2.6109108924865723,1.0330712795257568,1.7888528108596802,0.0,0.0,0.0,172.13742065429688,179.0,5.401724338531494,-0.0,3738.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8796594142913818,0.3664878606796264,0.330904871225357,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9990000128746032,0.5362825393676758,0.5073317289352417,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9527205228805542,0.4571748673915863,0.3201203942298889,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9743353128433228,0.4886265099048614,0.4629967212677002,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8364449143409729,0.3136273920536041,1.417041540145874,291.1542663574219,291.1499938964844,288.75,287.119873046875,291.1557312011719,297.23065185546875,291.15435791015625,1.0,0.6588591933250427,1.0,1.0,0.3254510462284088,1.0,-3.649202823638916,2.614584445953369,1.0346184968948364,1.7912553548812866,0.0,0.0,0.0,171.91970825195312,179.0,3.353843212127685,-0.0,3750.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
