time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8762478232383728,0.3667695820331573,0.331230103969574,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9965552687644958,0.5367936491966248,0.5082269310951233,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9489313364028932,0.4578218460083008,0.3206247091293335,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9708652496337892,0.4891491532325744,0.4635621011257171,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8335174918174744,0.3139313757419586,1.4187476634979248,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1559753417969,297.23052978515625,291.1548156738281,1.0,0.6606341004371643,1.0,1.0,0.3254263401031494,1.0,-3.65402626991272,2.617922782897949,1.03610360622406,1.7935858964920044,0.0,0.0,0.0,173.90289306640625,197.0,2.683932065963745,-0.0,3774.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.8596294522285461,0.3673953115940094,0.3321520090103149,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.9813675880432128,0.5379980206489563,0.5097344517707825,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.928882896900177,0.4593724608421325,0.3219786584377289,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.9520531296730042,0.4903906881809234,0.4651037156581878,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.818954348564148,0.3146344721317291,1.4236690998077393,291.1554870605469,291.1499938964844,288.75,287.119873046875,291.1563720703125,297.2295837402344,291.15557861328125,1.0,0.6673873066902161,1.0,1.0,0.3253645598888397,1.0,-3.666343927383423,2.6264593601226807,1.0398846864700315,1.7994534969329834,0.0,0.0,0.0,183.5809631347656,215.0,1.5170776844024658,-0.0,3867.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.8596294522285461,0.3673953115940094,0.3321520090103149,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.9813675880432128,0.5379980206489563,0.5097344517707825,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.928882896900177,0.4593724608421325,0.3219786584377289,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.9520531296730042,0.4903906881809234,0.4651037156581878,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.818954348564148,0.3146344721317291,1.4236690998077393,291.1554870605469,291.1499938964844,288.75,287.119873046875,291.1563720703125,297.2295837402344,291.15557861328125,1.0,0.6673873066902161,1.0,1.0,0.3253645598888397,1.0,-3.666343927383423,2.6264593601226807,1.0398846864700315,1.7994534969329834,0.0,0.0,0.0,183.5809631347656,215.0,1.5170776844024658,-0.0,3867.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.8397732973098755,0.3679207265377044,0.333131730556488,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.9586236476898192,0.5391188859939575,0.5113179087638855,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.9042168259620668,0.460835188627243,0.3233872652053833,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.9262390732765198,0.4915454387664795,0.466720849275589,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.7997483611106873,0.315256267786026,1.4289796352386477,291.1551818847656,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2279052734375,291.1552124023437,1.0,0.676132321357727,1.0,1.0,0.3251377046108246,1.0,-3.679457426071167,2.6360907554626465,1.0433666706085205,1.806201815605164,0.0,0.0,0.0,197.3048858642578,233.0,-0.0195853225886821,-0.0,3987.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.8397732973098755,0.3679207265377044,0.333131730556488,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.9586236476898192,0.5391188859939575,0.5113179087638855,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.9042168259620668,0.460835188627243,0.3233872652053833,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.9262390732765198,0.4915454387664795,0.466720849275589,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.7997483611106873,0.315256267786026,1.4289796352386477,291.1551818847656,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2279052734375,291.1552124023437,1.0,0.676132321357727,1.0,1.0,0.3251377046108246,1.0,-3.679457426071167,2.6360907554626465,1.0433666706085205,1.806201815605164,0.0,0.0,0.0,197.3048858642578,233.0,-0.0195853225886821,-0.0,3987.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.820913553237915,0.3683574199676513,0.3341107070446014,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9329655766487122,0.5401581525802612,0.5129097104072571,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8823223114013672,0.4622161090373993,0.3248010873794555,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9015879034996032,0.4926183223724365,0.4683453142642975,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.7802464962005615,0.3157983124256134,1.4343366622924805,291.1542663574219,291.1499938964844,288.75,287.119873046875,291.1541442871094,297.22564697265625,291.1542663574219,1.0,0.6858425140380859,1.0,1.0,0.3249108493328094,1.0,-3.692651510238648,2.645802497863769,1.0468491315841677,1.8130072355270384,0.0,0.0,0.0,213.2188415527344,251.0,-0.9418107271194458,-0.0,4122.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.820913553237915,0.3683574199676513,0.3341107070446014,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9329655766487122,0.5401581525802612,0.5129097104072571,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8823223114013672,0.4622161090373993,0.3248010873794555,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9015879034996032,0.4926183223724365,0.4683453142642975,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.7802464962005615,0.3157983124256134,1.4343366622924805,291.1542663574219,291.1499938964844,288.75,287.119873046875,291.1541442871094,297.22564697265625,291.1542663574219,1.0,0.6858425140380859,1.0,1.0,0.3249108493328094,1.0,-3.692651510238648,2.645802497863769,1.0468491315841677,1.8130072355270384,0.0,0.0,0.0,213.2188415527344,251.0,-0.9418107271194458,-0.0,4122.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8119245171546936,0.3685476183891296,0.3345920145511627,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.920509934425354,0.5406503081321716,0.513698160648346,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8722296357154846,0.4628796875476837,0.3255027830600738,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8910067677497864,0.4931275546550751,0.4691502749919891,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.7712417244911194,0.3160423338413238,1.4369817972183228,291.1536865234375,291.1499938964844,288.75,287.119873046875,291.1534729003906,297.2243347167969,291.1536865234375,1.0,0.6908791065216064,1.0,1.0,0.3247974216938019,1.0,-3.699174880981445,2.65061092376709,1.048564076423645,1.816379427909851,0.0,0.0,0.0,221.6634979248047,251.0,-1.23760187625885,-0.0,4193.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8029735088348389,0.3687220215797424,0.3350661098957062,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9090851545333862,0.5411262512207031,0.5144790410995483,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8628520369529724,0.4635277390480041,0.3261992335319519,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8810731768608093,0.4936209321022033,0.469947874546051,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.7628708481788635,0.316270649433136,1.4395921230316162,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.15301513671875,297.22296142578125,291.1531677246094,1.0,0.6959733366966248,1.0,1.0,0.324714720249176,1.0,-3.705623626708984,2.655270576477051,1.050352931022644,1.819624662399292,0.0,0.0,0.0,230.31141662597656,269.0,-1.3040869235992432,-0.0,4265.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.7862804532051086,0.3690294921398163,0.3359906673431396,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.8900074362754822,0.5420344471931458,0.5160140991210938,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.846224844455719,0.4647822976112366,0.3275738656520843,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.8632640838623047,0.4945649802684784,0.4715173542499542,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.7480267882347107,0.3166855275630951,1.4446933269500732,291.1522216796875,291.1499938964844,288.75,287.119873046875,291.1520080566406,297.2200622558594,291.1522216796875,1.0,0.7062298655509949,1.0,1.0,0.3245493173599243,1.0,-3.718264102935791,2.66440224647522,1.0538619756698608,1.826013684272766,0.0,0.0,0.0,248.0105743408203,272.0,-1.337694764137268,-0.0,4412.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.7862804532051086,0.3690294921398163,0.3359906673431396,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.8900074362754822,0.5420344471931458,0.5160140991210938,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.846224844455719,0.4647822976112366,0.3275738656520843,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.8632640838623047,0.4945649802684784,0.4715173542499542,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.7480267882347107,0.3166855275630951,1.4446933269500732,291.1522216796875,291.1499938964844,288.75,287.119873046875,291.1520080566406,297.2200622558594,291.1522216796875,1.0,0.7062298655509949,1.0,1.0,0.3245493173599243,1.0,-3.718264102935791,2.66440224647522,1.0538619756698608,1.826013684272766,0.0,0.0,0.0,248.0105743408203,272.0,-1.337694764137268,-0.0,4412.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7773449420928955,0.3692997395992279,0.3366264700889587,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8800248503684998,0.5428948402404785,0.517238438129425,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8377342224121094,0.4659945964813232,0.3287219107151031,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8540403842926025,0.4954632222652435,0.4727776050567627,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.740318775177002,0.3170574903488159,1.448336124420166,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.2170715332031,291.1511535644531,1.0,0.7123799920082092,1.0,1.0,0.3243838846683502,1.0,-3.7277889251708975,2.671407461166382,1.0563815832138062,1.831093430519104,0.0,0.0,0.0,258.9103088378906,275.0,-1.509715557098389,-0.0,4508.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7773449420928955,0.3692997395992279,0.3366264700889587,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8800248503684998,0.5428948402404785,0.517238438129425,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8377342224121094,0.4659945964813232,0.3287219107151031,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8540403842926025,0.4954632222652435,0.4727776050567627,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.740318775177002,0.3170574903488159,1.448336124420166,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.2170715332031,291.1511535644531,1.0,0.7123799920082092,1.0,1.0,0.3243838846683502,1.0,-3.7277889251708975,2.671407461166382,1.0563815832138062,1.831093430519104,0.0,0.0,0.0,258.9103088378906,275.0,-1.509715557098389,-0.0,4508.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7721149325370789,0.3695705235004425,0.3371155560016632,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8742672801017761,0.5437366962432861,0.5182914137840271,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8329647779464722,0.4671967029571533,0.3297488987445831,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.848789393901825,0.4963454604148865,0.473868727684021,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7358665466308594,0.3174217343330383,1.4512057304382324,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.2143249511719,291.15045166015625,1.0,0.7166815400123596,1.0,1.0,0.3243265748023987,1.0,-3.7356479167938232,2.676920890808105,1.0587269067764282,1.8350659608840945,0.0,0.0,0.0,265.97802734375,263.0,-1.0953917503356934,-0.0,4576.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7721149325370789,0.3695705235004425,0.3371155560016632,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8742672801017761,0.5437366962432861,0.5182914137840271,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8329647779464722,0.4671967029571533,0.3297488987445831,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.848789393901825,0.4963454604148865,0.473868727684021,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7358665466308594,0.3174217343330383,1.4512057304382324,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.2143249511719,291.15045166015625,1.0,0.7166815400123596,1.0,1.0,0.3243265748023987,1.0,-3.7356479167938232,2.676920890808105,1.0587269067764282,1.8350659608840945,0.0,0.0,0.0,265.97802734375,263.0,-1.0953917503356934,-0.0,4576.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7740834355354309,0.3698572814464569,0.3372812569141388,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8767507076263428,0.5445703268051147,0.518983781337738,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8354034423828125,0.4684017598628998,0.3305162191390991,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8511419296264648,0.4972236454486847,0.4746023714542389,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7376686930656433,0.3177953958511352,1.4524316787719729,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.2119445800781,291.1498718261719,1.0,0.7159073352813721,1.0,1.0,0.3242692649364471,1.0,-3.739967823028565,2.680011749267578,1.0599560737609863,1.8374738693237305,0.0,0.0,0.0,263.9820556640625,251.0,-0.9447739124298096,-0.0,4575.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7740834355354309,0.3698572814464569,0.3372812569141388,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8767507076263428,0.5445703268051147,0.518983781337738,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8354034423828125,0.4684017598628998,0.3305162191390991,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8511419296264648,0.4972236454486847,0.4746023714542389,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7376686930656433,0.3177953958511352,1.4524316787719729,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.2119445800781,291.1498718261719,1.0,0.7159073352813721,1.0,1.0,0.3242692649364471,1.0,-3.739967823028565,2.680011749267578,1.0599560737609863,1.8374738693237305,0.0,0.0,0.0,263.9820556640625,251.0,-0.9447739124298096,-0.0,4575.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7767552733421326,0.3700167536735534,0.3373006582260132,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8799201250076294,0.5449902415275574,0.5192517638206482,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8383147716522217,0.4690143167972564,0.33084636926651,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8541046380996704,0.4976696074008941,0.4748937487602234,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7400383949279785,0.317997008562088,1.452717900276184,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.2109680175781,291.1495666503906,1.0,0.7145630717277527,1.0,1.0,0.3242406249046325,1.0,-3.7414069175720215,2.681072950363159,1.0603338479995728,1.838318943977356,0.0,0.0,0.0,260.918701171875,251.0,-0.936652660369873,-0.0,4560.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7801902890205383,0.3701862096786499,0.3372994661331177,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8839583992958069,0.5454121232032776,0.5194901823997498,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8419984579086304,0.4696335196495056,0.3311579823493957,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8578866124153137,0.4981203973293304,0.4751583039760589,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7430801391601562,0.3182096779346466,1.452902913093567,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.21014404296875,291.1493530273437,1.0,0.712816059589386,1.0,1.0,0.3242469131946563,1.0,-3.742609024047852,2.6818630695343018,1.0607459545135498,1.8389257192611688,0.0,0.0,0.0,257.0443115234375,239.0,-0.7421275973320007,-0.0,4538.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.785895049571991,0.3704316616058349,0.3372775614261627,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8906243443489075,0.5459895133972168,0.5197815299034119,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8480812907218933,0.4704859554767608,0.3315624594688415,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8641626238822937,0.498741090297699,0.4754892587661743,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7481517195701599,0.3185173869132995,1.4530657529830933,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.209228515625,291.14923095703125,1.0,0.7099794149398804,1.0,1.0,0.3242554664611816,1.0,-3.7440145015716553,2.68277645111084,1.0612380504608154,1.8396021127700808,0.0,0.0,0.0,250.84410095214844,239.0,-0.4655356109142303,-0.0,4502.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7889249920845032,0.3705518543720245,0.3372626304626465,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.894152820110321,0.5462620258331299,0.5199099183082581,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8513172268867493,0.4708902835845947,0.3317480683326721,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8675051927566528,0.4990354478359222,0.475637674331665,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7508639097213745,0.3186688721179962,1.4531266689300537,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2088623046875,291.1492004394531,1.0,0.7085199356079102,1.0,1.0,0.3242595195770263,1.0,-3.744626522064209,2.6831750869750977,1.0614513158798218,1.83988356590271,0.0,0.0,0.0,247.67449951171875,227.0,-0.3707109987735748,-0.0,4484.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7997173070907593,0.3709430992603302,0.3372043073177337,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.906774878501892,0.5471150279045105,0.5202845931053162,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8629534840583801,0.4721640944480896,0.3323149681091308,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8794985413551331,0.4999620616436004,0.4760802090167999,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7606707811355591,0.3191680610179901,1.453300952911377,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2079772949219,291.1491394042969,1.0,0.7035912871360779,1.0,1.0,0.324272096157074,1.0,-3.746431589126587,2.6843581199646,1.0620734691619873,1.840656280517578,0.0,0.0,0.0,237.0292510986328,215.0,-0.1624532788991928,-0.0,4421.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7997173070907593,0.3709430992603302,0.3372043073177337,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.906774878501892,0.5471150279045105,0.5202845931053162,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8629534840583801,0.4721640944480896,0.3323149681091308,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8794985413551331,0.4999620616436004,0.4760802090167999,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7606707811355591,0.3191680610179901,1.453300952911377,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2079772949219,291.1491394042969,1.0,0.7035912871360779,1.0,1.0,0.324272096157074,1.0,-3.746431589126587,2.6843581199646,1.0620734691619873,1.840656280517578,0.0,0.0,0.0,237.0292510986328,215.0,-0.1624532788991928,-0.0,4421.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8121321201324463,0.3713499903678894,0.3371378779411316,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9228754639625548,0.5479651689529419,0.5206325650215149,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8768377900123596,0.4734470248222351,0.3328707218170166,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8936896324157715,0.500893235206604,0.4765032529830932,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7724500298500061,0.3196999728679657,1.4535094499588013,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2073974609375,291.1492614746094,1.0,0.6983355283737183,1.0,1.0,0.3243085145950317,1.0,-3.748198747634888,2.6854476928710938,1.062751054763794,1.8412569761276243,0.0,0.0,0.0,225.7356414794922,203.0,0.0962527617812156,-0.0,4353.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8121321201324463,0.3713499903678894,0.3371378779411316,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9228754639625548,0.5479651689529419,0.5206325650215149,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8768377900123596,0.4734470248222351,0.3328707218170166,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8936896324157715,0.500893235206604,0.4765032529830932,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7724500298500061,0.3196999728679657,1.4535094499588013,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2073974609375,291.1492614746094,1.0,0.6983355283737183,1.0,1.0,0.3243085145950317,1.0,-3.748198747634888,2.6854476928710938,1.062751054763794,1.8412569761276243,0.0,0.0,0.0,225.7356414794922,203.0,0.0962527617812156,-0.0,4353.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8255422711372375,0.3717660307884216,0.3370686173439026,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.941913902759552,0.5488080382347107,0.5209616422653198,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8930876851081848,0.474733293056488,0.3334200978279114,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9104185700416564,0.5018237829208374,0.4769138097763061,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7863229513168335,0.3202588856220245,1.4537829160690308,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.149658203125,297.2070007324219,291.1495056152344,1.0,0.692904531955719,1.0,1.0,0.3243449330329895,1.0,-3.749995231628418,2.6865622997283936,1.0634329319000244,1.8418220281600952,0.0,0.0,0.0,214.10806274414065,191.0,0.2586812973022461,-0.0,4284.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8255422711372375,0.3717660307884216,0.3370686173439026,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.941913902759552,0.5488080382347107,0.5209616422653198,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8930876851081848,0.474733293056488,0.3334200978279114,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9104185700416564,0.5018237829208374,0.4769138097763061,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7863229513168335,0.3202588856220245,1.4537829160690308,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.149658203125,297.2070007324219,291.1495056152344,1.0,0.692904531955719,1.0,1.0,0.3243449330329895,1.0,-3.749995231628418,2.6865622997283936,1.0634329319000244,1.8418220281600952,0.0,0.0,0.0,214.10806274414065,191.0,0.2586812973022461,-0.0,4284.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8328856229782104,0.3719758093357086,0.3370332419872284,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.952125608921051,0.5492253303527832,0.5211197733879089,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9021600484848022,0.4753759205341339,0.3336926698684692,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.920521914958954,0.5022873878479004,0.4771150052547455,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7941058874130249,0.3205470144748688,1.4539473056793213,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.20684814453125,291.149658203125,1.0,0.6901489496231079,1.0,1.0,0.324363112449646,1.0,-3.750910520553589,2.6871321201324463,1.0637784004211426,1.8421059846878047,0.0,0.0,0.0,208.22265625,191.0,0.3135538101196289,-0.0,4249.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8408483862876892,0.3721858859062195,0.3369974493980407,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9625675678253174,0.5496394038200378,0.5212740898132324,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9123825430870056,0.4760174453258514,0.3339639008045196,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9316536784172058,0.5027490854263306,0.4773136973381042,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8024847507476807,0.3208397328853607,1.4541281461715698,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.2067565917969,291.1497497558594,1.0,0.6873763203620911,1.0,1.0,0.3243723511695862,1.0,-3.751836061477661,2.687737941741944,1.0640980005264282,1.842424750328064,0.0,0.0,0.0,202.31100463867188,179.0,0.3125689625740051,-0.0,4213.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8592627048492432,0.3726055026054382,0.3369238674640655,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9834767580032348,0.5504571795463562,0.5215713381767273,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9370625019073486,0.4772954285144806,0.3345018029212951,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.955901861190796,0.5036621689796448,0.4777010977268219,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8204689621925354,0.3214372992515564,1.4545364379882812,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2065734863281,291.14996337890625,1.0,0.6817936301231384,1.0,1.0,0.3243908286094665,1.0,-3.753709554672241,2.6889665126800537,1.0647430419921875,1.8430911302566528,0.0,0.0,0.0,190.43865966796875,182.0,0.3022796213626861,-0.0,4142.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8592627048492432,0.3726055026054382,0.3369238674640655,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9834767580032348,0.5504571795463562,0.5215713381767273,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9370625019073486,0.4772954285144806,0.3345018029212951,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.955901861190796,0.5036621689796448,0.4777010977268219,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8204689621925354,0.3214372992515564,1.4545364379882812,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2065734863281,291.14996337890625,1.0,0.6817936301231384,1.0,1.0,0.3243908286094665,1.0,-3.753709554672241,2.6889665126800537,1.0647430419921875,1.8430911302566528,0.0,0.0,0.0,190.43865966796875,182.0,0.3022796213626861,-0.0,4142.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8686318397521973,0.3730129599571228,0.3370993435382843,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9924256205558776,0.551255464553833,0.5221211910247803,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9493083357810974,0.4785585701465606,0.3352303504943847,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9670239090919496,0.5045546293258667,0.478340208530426,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8290286064147949,0.3220459818840027,1.456282377243042,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2064208984375,291.1502380371094,1.0,0.6803216934204102,1.0,1.0,0.3244093060493469,1.0,-3.7583236694335938,2.6920597553253174,1.066264033317566,1.844984769821167,0.0,0.0,0.0,185.5042266845703,185.0,0.4252733588218689,-0.0,4123.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8686318397521973,0.3730129599571228,0.3370993435382843,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9924256205558776,0.551255464553833,0.5221211910247803,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9493083357810974,0.4785585701465606,0.3352303504943847,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9670239090919496,0.5045546293258667,0.478340208530426,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8290286064147949,0.3220459818840027,1.456282377243042,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2064208984375,291.1502380371094,1.0,0.6803216934204102,1.0,1.0,0.3244093060493469,1.0,-3.7583236694335938,2.6920597553253174,1.066264033317566,1.844984769821167,0.0,0.0,0.0,185.5042266845703,185.0,0.4252733588218689,-0.0,4123.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8714268803596497,0.3733745515346527,0.3373818695545196,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.994953155517578,0.5520078539848328,0.5227830410003662,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.953195095062256,0.479776918888092,0.3360427618026733,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9703027606010436,0.5054019093513489,0.4790915250778198,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8317074179649353,0.3226349949836731,1.4586834907531738,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.15087890625,297.2059936523437,291.15057373046875,1.0,0.6806962490081787,1.0,1.0,0.324403703212738,1.0,-3.7642300128936768,2.696100950241089,1.0681289434432983,1.8476133346557613,0.0,0.0,0.0,184.4480438232422,203.0,0.4285246133804321,-0.0,4133.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8714268803596497,0.3733745515346527,0.3373818695545196,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.994953155517578,0.5520078539848328,0.5227830410003662,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.953195095062256,0.479776918888092,0.3360427618026733,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9703027606010436,0.5054019093513489,0.4790915250778198,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8317074179649353,0.3226349949836731,1.4586834907531738,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.15087890625,297.2059936523437,291.15057373046875,1.0,0.6806962490081787,1.0,1.0,0.324403703212738,1.0,-3.7642300128936768,2.696100950241089,1.0681289434432983,1.8476133346557613,0.0,0.0,0.0,184.4480438232422,203.0,0.4285246133804321,-0.0,4133.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8584890365600586,0.3736798167228699,0.3379475176334381,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.983019471168518,0.552707850933075,0.5237448215484619,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9377458095550536,0.4809414446353912,0.3370763659477234,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9556716680526732,0.506198525428772,0.4801442325115204,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8204070925712585,0.3231927454471588,1.462607502937317,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.2052307128906,291.15087890625,1.0,0.6861875057220459,1.0,1.0,0.3243981301784515,1.0,-3.773294925689697,2.702291250228882,1.071003794670105,1.8516854047775269,0.0,0.0,0.0,192.35012817382807,221.0,0.5040140151977539,-0.0,4208.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
