time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8584890365600586,0.3736798167228699,0.3379475176334381,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.983019471168518,0.552707850933075,0.5237448215484619,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9377458095550536,0.4809414446353912,0.3370763659477234,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9556716680526732,0.506198525428772,0.4801442325115204,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8204070925712585,0.3231927454471588,1.462607502937317,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.2052307128906,291.15087890625,1.0,0.6861875057220459,1.0,1.0,0.3243981301784515,1.0,-3.773294925689697,2.702291250228882,1.071003794670105,1.8516854047775269,0.0,0.0,0.0,192.35012817382807,221.0,0.5040140151977539,-0.0,4208.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8494982123374939,0.3738012909889221,0.3382811546325683,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9734517335891724,0.5530301332473755,0.5242822766304016,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9262685775756836,0.4814944267272949,0.3376339972019195,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9444239139556884,0.5065698623657227,0.4807278513908386,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8121469616889954,0.3234500288963318,1.4648683071136477,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.20465087890625,291.151123046875,1.0,0.6899001598358154,1.0,1.0,0.3243953287601471,1.0,-3.7784364223480233,2.7057852745056152,1.0726512670516968,1.854092121124268,0.0,0.0,0.0,198.388900756836,221.0,0.5672423243522644,-0.0,4261.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8401955366134644,0.373902678489685,0.3386277258396148,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.962408721446991,0.5533339977264404,0.5248352885246277,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.914216160774231,0.482027918100357,0.3382022976875305,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9320467710494996,0.5069231986999512,0.4813274145126343,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8029441833496094,0.3236917853355407,1.4672166109085083,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.20391845703125,291.1512756347656,1.0,0.6940107941627502,1.0,1.0,0.3243765234947204,1.0,-3.783750057220459,2.709449529647827,1.0743005275726318,1.856627106666565,0.0,0.0,0.0,205.26519775390625,239.0,0.5099275708198547,-0.0,4321.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8262908458709717,0.3740194737911224,0.339163064956665,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9439701437950134,0.5537604093551636,0.5256871581077576,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8972499370574951,0.4828013777732849,0.339073121547699,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9130951762199402,0.507425844669342,0.4822509884834289,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7885909080505371,0.3240289390087127,1.4708638191223145,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.20263671875,291.15142822265625,1.0,0.7007766962051392,1.0,1.0,0.3243479132652282,1.0,-3.791967630386353,2.7151217460632324,1.0768457651138306,1.860550165176392,0.0,0.0,0.0,216.87033081054688,239.0,0.3665057718753814,-0.0,4419.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8220299482345581,0.3740479648113251,0.3393318951129913,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9380144476890564,0.5538868308067322,0.5259563326835632,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8922407031059265,0.483036994934082,0.3393478691577911,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9075345993041992,0.5075766444206238,0.4825429916381836,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7841942310333252,0.3241283893585205,1.472021222114563,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.2021484375,291.1514587402344,1.0,0.7029975652694702,1.0,1.0,0.3243388831615448,1.0,-3.794569492340088,2.7169177532196045,1.0776517391204834,1.8617939949035645,0.0,0.0,0.0,220.7374725341797,257.0,0.3242419362068176,-0.0,4451.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8045312166213989,0.3741263449192047,0.3400249481201172,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9142420887947084,0.5543729066848755,0.5270668864250183,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8726671934127808,0.4839756190776825,0.340483009815216,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8870879411697388,0.5081655383110046,0.48375004529953,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7670712471008301,0.3245079815387726,1.4768186807632446,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.20001220703125,291.15155029296875,1.0,0.7125140428543091,1.0,1.0,0.3243012428283691,1.0,-3.80533218383789,2.724348306655884,1.0809838771820068,1.8669465780258176,0.0,0.0,0.0,237.57098388671875,275.0,0.1566832810640335,-0.0,4591.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8045312166213989,0.3741263449192047,0.3400249481201172,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9142420887947084,0.5543729066848755,0.5270668864250183,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8726671934127808,0.4839756190776825,0.340483009815216,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8870879411697388,0.5081655383110046,0.48375004529953,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7670712471008301,0.3245079815387726,1.4768186807632446,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.20001220703125,291.15155029296875,1.0,0.7125140428543091,1.0,1.0,0.3243012428283691,1.0,-3.80533218383789,2.724348306655884,1.0809838771820068,1.8669465780258176,0.0,0.0,0.0,237.57098388671875,275.0,0.1566832810640335,-0.0,4591.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7879363894462585,0.3741462230682373,0.340691477060318,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8947513103485107,0.5547974705696106,0.5281476378440857,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8556053042411804,0.4848492741584778,0.3415935933589935,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8691257238388062,0.5086954236030579,0.4849295020103454,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7522127032279968,0.3248371481895447,1.4815207719802856,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.1976318359375,291.1513977050781,1.0,0.722230076789856,1.0,1.0,0.3242402076721191,1.0,-3.815849781036377,2.731694221496582,1.0841556787490845,1.8720701932907104,0.0,0.0,0.0,255.12762451171875,293.0,-0.1201719418168068,-0.0,4736.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7879363894462585,0.3741462230682373,0.340691477060318,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8947513103485107,0.5547974705696106,0.5281476378440857,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8556053042411804,0.4848492741584778,0.3415935933589935,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8691257238388062,0.5086954236030579,0.4849295020103454,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7522127032279968,0.3248371481895447,1.4815207719802856,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.1976318359375,291.1513977050781,1.0,0.722230076789856,1.0,1.0,0.3242402076721191,1.0,-3.815849781036377,2.731694221496582,1.0841556787490845,1.8720701932907104,0.0,0.0,0.0,255.12762451171875,293.0,-0.1201719418168068,-0.0,4736.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7732889652252197,0.3741147518157959,0.3413253128528595,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8780959248542786,0.5551658272743225,0.5291900038719177,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8409737944602966,0.4856634438037872,0.3426734805107116,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.853606104850769,0.5091718435287476,0.4860730469226837,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.739496648311615,0.3251231610774994,1.4860951900482178,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.195068359375,291.1510925292969,1.0,0.7319694757461548,1.0,1.0,0.3241791725158691,1.0,-3.826048612594605,2.7388296127319336,1.0872191190719604,1.8770461082458496,0.0,0.0,0.0,273.05340576171875,296.0,-0.3254835903644562,-0.0,4883.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7732889652252197,0.3741147518157959,0.3413253128528595,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8780959248542786,0.5551658272743225,0.5291900038719177,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8409737944602966,0.4856634438037872,0.3426734805107116,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.853606104850769,0.5091718435287476,0.4860730469226837,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.739496648311615,0.3251231610774994,1.4860951900482178,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.195068359375,291.1510925292969,1.0,0.7319694757461548,1.0,1.0,0.3241791725158691,1.0,-3.826048612594605,2.7388296127319336,1.0872191190719604,1.8770461082458496,0.0,0.0,0.0,273.05340576171875,296.0,-0.3254835903644562,-0.0,4883.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7687447667121887,0.3740817606449127,0.3415232598781585,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8729566931724548,0.5553292036056519,0.5295836925506592,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8365475535392761,0.4860489964485168,0.3431184589862823,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8488838076591492,0.5093902945518494,0.4865182638168335,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7356175184249878,0.3252506852149963,1.487799882888794,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.1937255859375,291.15093994140625,1.0,0.7350803017616272,1.0,1.0,0.3241486251354217,1.0,-3.829887628555298,2.741534471511841,1.088353395462036,1.878996968269348,0.0,0.0,0.0,279.212890625,296.0,-0.4164073169231415,-0.0,4935.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7654202580451965,0.3740468621253967,0.3416626453399658,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8692198395729065,0.5554855465888977,0.5299118161201477,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8333607316017151,0.4864278137683868,0.3435150682926178,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8454693555831909,0.5096024870872498,0.4868986010551452,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7327992916107178,0.3253755271434784,1.4892107248306274,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.19244384765625,291.1507263183594,1.0,0.7376101016998291,1.0,1.0,0.3241277039051056,1.0,-3.833084583282471,2.743776559829712,1.0893080234527588,1.8805886507034304,0.0,0.0,0.0,283.92608642578125,284.0,-0.5187839269638062,-0.0,4975.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7656490206718445,0.3739886283874511,0.3415903747081756,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8696911931037903,0.5557881593704224,0.5301810503005981,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8340334892272949,0.4871785342693329,0.3440237641334533,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8459764719009399,0.5100195407867432,0.4872744679450989,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7332093119621277,0.325631707906723,1.490261197090149,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.19012451171875,291.15020751953125,1.0,0.7374183535575867,1.0,1.0,0.3240858912467956,1.0,-3.835657119750977,2.7456514835357666,1.09000563621521,1.882053017616272,0.0,0.0,0.0,283.68603515625,272.0,-0.7356250882148743,-0.0,4981.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7656490206718445,0.3739886283874511,0.3415903747081756,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8696911931037903,0.5557881593704224,0.5301810503005981,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8340334892272949,0.4871785342693329,0.3440237641334533,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8459764719009399,0.5100195407867432,0.4872744679450989,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7332093119621277,0.325631707906723,1.490261197090149,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.19012451171875,291.15020751953125,1.0,0.7374183535575867,1.0,1.0,0.3240858912467956,1.0,-3.835657119750977,2.7456514835357666,1.09000563621521,1.882053017616272,0.0,0.0,0.0,283.68603515625,272.0,-0.7356250882148743,-0.0,4981.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7701075077056885,0.3739736378192901,0.341338187456131,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8750343918800354,0.5561017394065857,0.5302305817604065,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8390364646911621,0.4879452288150787,0.3443737328052521,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8509913682937622,0.5104517936706543,0.4874345064163208,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7373426556587219,0.3259296417236328,1.4903950691223145,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1884155273437,291.1495361328125,1.0,0.734534502029419,1.0,1.0,0.3240440487861633,1.0,-3.836189985275269,2.7461493015289307,1.0900408029556274,1.8825201988220213,0.0,0.0,0.0,277.6134948730469,260.0,-0.8843833804130554,-0.0,4943.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7701075077056885,0.3739736378192901,0.341338187456131,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8750343918800354,0.5561017394065857,0.5302305817604065,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8390364646911621,0.4879452288150787,0.3443737328052521,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8509913682937622,0.5104517936706543,0.4874345064163208,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7373426556587219,0.3259296417236328,1.4903950691223145,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1884155273437,291.1495361328125,1.0,0.734534502029419,1.0,1.0,0.3240440487861633,1.0,-3.836189985275269,2.7461493015289307,1.0900408029556274,1.8825201988220213,0.0,0.0,0.0,277.6134948730469,260.0,-0.8843833804130554,-0.0,4943.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7771292328834534,0.3739956021308899,0.34101402759552,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8833128213882446,0.5564250946044922,0.5301775932312012,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8466780185699463,0.4887249767780304,0.3446505069732666,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8587688207626343,0.5108984708786011,0.4874962866306305,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7437453866004944,0.3262744545936584,1.4902021884918213,291.149169921875,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1872863769531,291.1491394042969,1.0,0.7302448153495789,1.0,1.0,0.3240533471107483,1.0,-3.8359122276306152,2.745924472808838,1.0899877548217771,1.882418632507324,0.0,0.0,0.0,268.6378479003906,248.0,-0.6155765056610107,-0.0,4883.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7771292328834534,0.3739956021308899,0.34101402759552,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8833128213882446,0.5564250946044922,0.5301775932312012,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8466780185699463,0.4887249767780304,0.3446505069732666,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8587688207626343,0.5108984708786011,0.4874962866306305,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7437453866004944,0.3262744545936584,1.4902021884918213,291.149169921875,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1872863769531,291.1491394042969,1.0,0.7302448153495789,1.0,1.0,0.3240533471107483,1.0,-3.8359122276306152,2.745924472808838,1.0899877548217771,1.882418632507324,0.0,0.0,0.0,268.6378479003906,248.0,-0.6155765056610107,-0.0,4883.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7860302329063416,0.3740435838699341,0.3406611382961273,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.893724799156189,0.5567521452903748,0.5300722122192383,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.856338620185852,0.4895094931125641,0.344889760017395,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.868638813495636,0.5113534331321716,0.4875099658966064,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7518939971923828,0.3266626298427582,1.489936113357544,291.14892578125,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1866149902344,291.14892578125,1.0,0.7252379059791565,1.0,1.0,0.3240626454353332,1.0,-3.835345268249512,2.7454993724823,1.089845895767212,1.88216495513916,0.0,0.0,0.0,258.1853332519531,236.0,-0.3909448981285095,-0.0,4813.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7860302329063416,0.3740435838699341,0.3406611382961273,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.893724799156189,0.5567521452903748,0.5300722122192383,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.856338620185852,0.4895094931125641,0.344889760017395,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.868638813495636,0.5113534331321716,0.4875099658966064,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7518939971923828,0.3266626298427582,1.489936113357544,291.14892578125,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1866149902344,291.14892578125,1.0,0.7252379059791565,1.0,1.0,0.3240626454353332,1.0,-3.835345268249512,2.7454993724823,1.089845895767212,1.88216495513916,0.0,0.0,0.0,258.1853332519531,236.0,-0.3909448981285095,-0.0,4813.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7910904884338379,0.3740738928318023,0.3404794931411743,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8996171951293945,0.5569146275520325,0.5300068855285645,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8618656396865845,0.489898681640625,0.3449994325637817,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8742800951004028,0.5115815997123718,0.4875057637691498,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7565779685974121,0.3268709778785705,1.489810824394226,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1864013671875,291.1488647460937,1.0,0.7225781083106995,1.0,1.0,0.3240672945976257,1.0,-3.835024118423462,2.745261907577514,1.0897623300552368,1.8820172548294067,0.0,0.0,0.0,252.64259338378903,236.0,-0.302644819021225,-0.0,4776.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7965244054794312,0.3741068840026855,0.3402959406375885,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9059923887252808,0.5570753812789917,0.5299353003501892,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8678436279296875,0.4902815520763397,0.3451021313667297,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8803693652153015,0.5118091106414795,0.4874963164329529,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7616628408432007,0.3270878791809082,1.4897016286849976,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.186279296875,291.1488647460937,1.0,0.7198542356491089,1.0,1.0,0.3240903913974762,1.0,-3.834697961807251,2.744960308074951,1.0897377729415894,1.881804585456848,0.0,0.0,0.0,246.9743194580078,224.0,-0.1290360689163208,-0.0,4738.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8064714670181274,0.3741666674613952,0.3399851620197296,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9185720086097716,0.557340681552887,0.5298035144805908,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8789260387420654,0.4909113347530365,0.3452596664428711,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8916123509407043,0.512188732624054,0.4874711632728576,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7711406350135803,0.3274694085121155,1.4895635843276978,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1861877441406,291.1490478515625,1.0,0.715179443359375,1.0,1.0,0.3241292238235473,1.0,-3.8341586589813232,2.744452714920044,1.0897057056427002,1.881440162658692,0.0,0.0,0.0,237.2660522460937,224.0,0.1265242993831634,-0.0,4672.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8084508776664734,0.374178409576416,0.3399257361888885,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.921211004257202,0.5573903918266296,0.5297771096229553,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8811883926391602,0.4910295307636261,0.345287948846817,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8938990235328674,0.5122604966163635,0.4874652624130249,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7730830311775208,0.3275440633296966,1.4895435571670532,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1861877441406,291.1490783691406,1.0,0.7142791152000427,1.0,1.0,0.3241366147994995,1.0,-3.8340580463409424,2.744357824325561,1.0897002220153809,1.8813713788986208,0.0,0.0,0.0,235.39944458007807,212.0,0.1640132665634155,-0.0,4660.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8211889863014221,0.3742534220218658,0.3395525813102722,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9390882253646852,0.5576934814453125,0.5296010971069336,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8965109586715698,0.4917542040348053,0.3454520404338836,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9095700979232788,0.5127038955688477,0.4874200820922851,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7863059639930725,0.328025221824646,1.489468336105347,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.186279296875,291.1493835449219,1.0,0.7085937857627869,1.0,1.0,0.3241828382015228,1.0,-3.8334498405456543,2.7437779903411865,1.0896718502044678,1.88094699382782,0.0,0.0,0.0,223.63623046875,200.0,0.3355546593666076,-0.0,4581.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8211889863014221,0.3742534220218658,0.3395525813102722,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9390882253646852,0.5576934814453125,0.5296010971069336,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8965109586715698,0.4917542040348053,0.3454520404338836,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9095700979232788,0.5127038955688477,0.4874200820922851,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7863059639930725,0.328025221824646,1.489468336105347,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.186279296875,291.1493835449219,1.0,0.7085937857627869,1.0,1.0,0.3241828382015228,1.0,-3.8334498405456543,2.7437779903411865,1.0896718502044678,1.88094699382782,0.0,0.0,0.0,223.63623046875,200.0,0.3355546593666076,-0.0,4581.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8352982401847839,0.3743279576301574,0.3391763567924499,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9585385918617249,0.5579817891120911,0.5294082164764404,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9146938323974608,0.4924551546573639,0.3455971479415893,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9292235970497132,0.5131362080574036,0.4873615503311157,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8015151619911194,0.3285256922245025,1.4894678592681885,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1864929199219,291.1496276855469,1.0,0.7028412222862244,1.0,1.0,0.3242126107215881,1.0,-3.8328685760498047,2.743273496627808,1.089595079421997,1.880585789680481,0.0,0.0,0.0,211.78106689453125,188.0,0.3545235395431518,-0.0,4502.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8352982401847839,0.3743279576301574,0.3391763567924499,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9585385918617249,0.5579817891120911,0.5294082164764404,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9146938323974608,0.4924551546573639,0.3455971479415893,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9292235970497132,0.5131362080574036,0.4873615503311157,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8015151619911194,0.3285256922245025,1.4894678592681885,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1864929199219,291.1496276855469,1.0,0.7028412222862244,1.0,1.0,0.3242126107215881,1.0,-3.8328685760498047,2.743273496627808,1.089595079421997,1.880585789680481,0.0,0.0,0.0,211.78106689453125,188.0,0.3545235395431518,-0.0,4502.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8519096970558167,0.3743992149829864,0.3387960195541382,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9784579873085022,0.55825275182724,0.5291978120803833,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9374648332595824,0.4931307137012481,0.3457235395908355,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9517585635185242,0.5135548710823059,0.4872889220714569,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8183824419975281,0.3290415704250335,1.489531636238098,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.186767578125,291.14990234375,1.0,0.6970415115356445,1.0,1.0,0.3242424130439758,1.0,-3.832298994064331,2.7427797317504883,1.0895192623138428,1.880227208137512,0.0,0.0,0.0,199.8811950683593,191.0,0.3689455389976501,-0.0,4422.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8519096970558167,0.3743992149829864,0.3387960195541382,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9784579873085022,0.55825275182724,0.5291978120803833,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9374648332595824,0.4931307137012481,0.3457235395908355,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9517585635185242,0.5135548710823059,0.4872889220714569,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8183824419975281,0.3290415704250335,1.489531636238098,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.186767578125,291.14990234375,1.0,0.6970415115356445,1.0,1.0,0.3242424130439758,1.0,-3.832298994064331,2.7427797317504883,1.0895192623138428,1.880227208137512,0.0,0.0,0.0,199.8811950683593,191.0,0.3689455389976501,-0.0,4422.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8569497466087341,0.3744331002235412,0.3387078046798706,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.983763575553894,0.5583832263946533,0.5291959643363953,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9442071318626404,0.4934604465961456,0.3458611965179443,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9581183791160583,0.5137603282928467,0.4873571097850799,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8232051134109497,0.3293050527572632,1.490101933479309,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1869506835937,291.1500244140625,1.0,0.6958926320075989,1.0,1.0,0.3242572844028473,1.0,-3.833120822906494,2.743292808532715,1.0898278951644895,1.8805103302001955,0.0,0.0,0.0,196.7348175048828,191.0,0.3899353444576263,-0.0,4404.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8598911762237549,0.374456524848938,0.3386669158935547,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9867181777954102,0.5585032105445862,0.5292431116104126,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9481252431869508,0.4937766790390014,0.3460330963134765,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9617387652397156,0.5139562487602234,0.4874750971794128,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8260568976402283,0.3295653462409973,1.4909383058547974,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.18707275390625,291.1501770019531,1.0,0.6953242421150208,1.0,1.0,0.3242580890655517,1.0,-3.834482669830322,2.744215488433838,1.090267300605774,1.8811160326004028,0.0,0.0,0.0,195.0265350341797,194.0,0.4085697531700134,-0.0,4397.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8618516325950623,0.3744658231735229,0.3386428654193878,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9886839985847472,0.5587058067321777,0.5293983817100525,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.950957417488098,0.4943625330924988,0.3464156687259674,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9642393589019777,0.5143126845359802,0.4877742230892181,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8282007575035095,0.3300669491291046,1.4929885864257812,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.1871032714844,291.15045166015625,1.0,0.6954074501991272,1.0,1.0,0.3242596387863159,1.0,-3.8379273414611816,2.746556043624878,1.0913714170455933,1.882671594619751,0.0,0.0,0.0,194.0474548339844,212.0,0.3914844095706939,-0.0,4400.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8618516325950623,0.3744658231735229,0.3386428654193878,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9886839985847472,0.5587058067321777,0.5293983817100525,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.950957417488098,0.4943625330924988,0.3464156687259674,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9642393589019777,0.5143126845359802,0.4877742230892181,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8282007575035095,0.3300669491291046,1.4929885864257812,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.1871032714844,291.15045166015625,1.0,0.6954074501991272,1.0,1.0,0.3242596387863159,1.0,-3.8379273414611816,2.746556043624878,1.0913714170455933,1.882671594619751,0.0,0.0,0.0,194.0474548339844,212.0,0.3914844095706939,-0.0,4400.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.84954833984375,0.3744194507598877,0.3389039635658264,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.976166844367981,0.5588562488555908,0.5298556089401245,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.935585618019104,0.4948823451995849,0.3470121920108795,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9494214057922364,0.5146196484565735,0.4883777797222137,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8172958493232727,0.3305363059043884,1.4965662956237793,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.186767578125,291.1507263183594,1.0,0.7005423307418823,1.0,1.0,0.3242612183094024,1.0,-3.844536304473877,2.7510581016540527,1.0934783220291138,1.885625958442688,0.0,0.0,0.0,202.0799560546875,230.0,0.4398957192897796,-0.0,4471.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
