time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.84954833984375,0.3744194507598877,0.3389039635658264,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.976166844367981,0.5588562488555908,0.5298556089401245,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.935585618019104,0.4948823451995849,0.3470121920108795,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9494214057922364,0.5146196484565735,0.4883777797222137,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8172958493232727,0.3305363059043884,1.4965662956237793,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.186767578125,291.1507263183594,1.0,0.7005423307418823,1.0,1.0,0.3242612183094024,1.0,-3.844536304473877,2.7510581016540527,1.0934783220291138,1.885625958442688,0.0,0.0,0.0,202.0799560546875,230.0,0.4398957192897796,-0.0,4471.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8323978185653687,0.374291330575943,0.3392793536186218,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9553030133247375,0.5589338541030884,0.5304412245750427,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.91282320022583,0.4953124821186065,0.34769207239151,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9263767600059508,0.5148557424545288,0.4891117215156555,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.800453782081604,0.3309457004070282,1.500818133354187,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1858825683594,291.15093994140625,1.0,0.7079479098320007,1.0,1.0,0.3242365419864654,1.0,-3.852510690689087,2.756572961807251,1.095937728881836,1.8893392086029053,0.0,0.0,0.0,215.08770751953125,248.0,0.3269740343093872,-0.0,4580.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8323978185653687,0.374291330575943,0.3392793536186218,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9553030133247375,0.5589338541030884,0.5304412245750427,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.91282320022583,0.4953124821186065,0.34769207239151,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9263767600059508,0.5148557424545288,0.4891117215156555,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.800453782081604,0.3309457004070282,1.500818133354187,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1858825683594,291.15093994140625,1.0,0.7079479098320007,1.0,1.0,0.3242365419864654,1.0,-3.852510690689087,2.756572961807251,1.095937728881836,1.8893392086029053,0.0,0.0,0.0,215.08770751953125,248.0,0.3269740343093872,-0.0,4580.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8149843215942383,0.3740870356559753,0.339678406715393,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9312568306922911,0.5589412450790405,0.5310583710670471,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8916124701499939,0.4956568777561188,0.3483841717243194,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9032834768295288,0.515023410320282,0.4898788928985595,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7825864553451538,0.3312932550907135,1.50525963306427,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1844787597656,291.1510314941406,1.0,0.716484546661377,1.0,1.0,0.3242118656635284,1.0,-3.860834836959839,2.762328147888184,1.0985065698623655,1.89322829246521,0.0,0.0,0.0,230.61627197265625,266.0,0.1814106553792953,-0.0,4707.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8149843215942383,0.3740870356559753,0.339678406715393,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9312568306922911,0.5589412450790405,0.5310583710670471,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8916124701499939,0.4956568777561188,0.3483841717243194,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9032834768295288,0.515023410320282,0.4898788928985595,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7825864553451538,0.3312932550907135,1.50525963306427,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1844787597656,291.1510314941406,1.0,0.716484546661377,1.0,1.0,0.3242118656635284,1.0,-3.860834836959839,2.762328147888184,1.0985065698623655,1.89322829246521,0.0,0.0,0.0,230.61627197265625,266.0,0.1814106553792953,-0.0,4707.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8062522411346436,0.373959332704544,0.3398753106594085,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.919446051120758,0.5589205026626587,0.531365692615509,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8817756772041321,0.4957992136478424,0.3487253785133362,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8932146430015564,0.5150835514068604,0.490261822938919,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.774135172367096,0.3314452767372131,1.5074862241744995,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1836242675781,291.1510314941406,1.0,0.7209793329238892,1.0,1.0,0.3241995275020599,1.0,-3.86499285697937,2.7652032375335693,1.0997897386550903,1.8951747417449951,0.0,0.0,0.0,238.9464111328125,266.0,0.1062432155013084,-0.0,4774.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7975686192512512,0.3738161027431488,0.3400667011737823,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9085351228713988,0.5588845014572144,0.5316677093505859,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8724879026412964,0.4959228038787842,0.3490601778030395,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8836529850959778,0.5151288509368896,0.4906398355960846,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7661827802658081,0.3315840065479278,1.509695291519165,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1827087402344,291.1509704589844,1.0,0.7255521416664124,1.0,1.0,0.3241788446903229,1.0,-3.869103193283081,2.768073558807373,1.101029872894287,1.8971294164657595,0.0,0.0,0.0,247.51028442382807,284.0,-0.0115030724555253,-0.0,4843.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7827629446983337,0.3735167980194092,0.3404006958007812,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8914584517478943,0.5587821006774902,0.532204270362854,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8569873571395874,0.4961056113243103,0.3496562242507934,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8675841093063354,0.5151772499084473,0.4913174510002136,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.752963662147522,0.3318086564540863,1.513692855834961,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15087890625,297.18084716796875,291.1507873535156,1.0,0.7340610027313232,1.0,1.0,0.3241407871246338,1.0,-3.876495361328125,2.7732419967651367,1.1032533645629885,1.9006563425064087,0.0,0.0,0.0,263.6579895019531,284.0,-0.2101038098335266,-0.0,4972.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7815521359443665,0.3734887838363647,0.3404285609722137,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8900743722915649,0.5587711334228516,0.5322496891021729,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8557361960411072,0.4961189925670624,0.3497067987918854,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8662821650505066,0.5151795148849487,0.4913751780986786,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.751899003982544,0.3318265080451965,1.514035940170288,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.1806945800781,291.1507568359375,1.0,0.734803318977356,1.0,1.0,0.3241374790668487,1.0,-3.877126932144165,2.773683786392212,1.1034430265426636,1.9009582996368408,0.0,0.0,0.0,265.0789489746094,302.0,-0.224625825881958,-0.0,4983.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7674354910850525,0.3731119632720947,0.3407586216926574,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8738999366760254,0.5586062073707581,0.5327968597412109,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8412736058235168,0.4962513744831085,0.350318968296051,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8512150645256042,0.5151807069778442,0.4920775294303894,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7396053075790405,0.3320276141166687,1.518253207206726,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1784973144531,291.15045166015625,1.0,0.7440810203552246,1.0,1.0,0.3240961134433746,1.0,-3.884840726852417,2.779083728790283,1.1057569980621338,1.9046523571014404,0.0,0.0,0.0,283.0003967285156,305.0,-0.375529408454895,-0.0,5125.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7674354910850525,0.3731119632720947,0.3407586216926574,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8738999366760254,0.5586062073707581,0.5327968597412109,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8412736058235168,0.4962513744831085,0.350318968296051,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8512150645256042,0.5151807069778442,0.4920775294303894,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7396053075790405,0.3320276141166687,1.518253207206726,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1784973144531,291.15045166015625,1.0,0.7440810203552246,1.0,1.0,0.3240961134433746,1.0,-3.884840726852417,2.779083728790283,1.1057569980621338,1.9046523571014404,0.0,0.0,0.0,283.0003967285156,305.0,-0.375529408454895,-0.0,5125.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7597631812095642,0.3727017939090729,0.340792715549469,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8651626706123352,0.5583986639976501,0.5330268144607544,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8335698843002319,0.4963315725326538,0.3506894707679748,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8431879281997681,0.5151413083076477,0.4924644827842712,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7330851554870605,0.3321975767612457,1.521012306213379,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.17626953125,291.150146484375,1.0,0.7492989897727966,1.0,1.0,0.3240741193294525,1.0,-3.8893966674804688,2.782256364822388,1.1071401834487915,1.9068926572799685,0.0,0.0,0.0,293.8108825683594,293.0,-0.4719082415103912,-0.0,5211.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7597631812095642,0.3727017939090729,0.340792715549469,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8651626706123352,0.5583986639976501,0.5330268144607544,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8335698843002319,0.4963315725326538,0.3506894707679748,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8431879281997681,0.5151413083076477,0.4924644827842712,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7330851554870605,0.3321975767612457,1.521012306213379,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.17626953125,291.150146484375,1.0,0.7492989897727966,1.0,1.0,0.3240741193294525,1.0,-3.8893966674804688,2.782256364822388,1.1071401834487915,1.9068926572799685,0.0,0.0,0.0,293.8108825683594,293.0,-0.4719082415103912,-0.0,5211.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7597523927688599,0.3723033368587494,0.3404168486595154,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8653490543365479,0.5581792593002319,0.5328066945075989,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8338702321052551,0.4963944256305694,0.3507229685783386,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8434383869171143,0.5150924921035767,0.4924034476280212,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7334277629852295,0.3323732912540436,1.521703600883484,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.17437744140625,291.149658203125,1.0,0.748738706111908,1.0,1.0,0.3240521252155304,1.0,-3.889485120773315,2.7823808193206787,1.1071043014526367,1.9070985317230225,0.0,0.0,0.0,293.442626953125,281.0,-0.6752405762672424,-0.0,5209.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7597523927688599,0.3723033368587494,0.3404168486595154,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8653490543365479,0.5581792593002319,0.5328066945075989,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8338702321052551,0.4963944256305694,0.3507229685783386,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8434383869171143,0.5150924921035767,0.4924034476280212,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7334277629852295,0.3323732912540436,1.521703600883484,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.17437744140625,291.149658203125,1.0,0.748738706111908,1.0,1.0,0.3240521252155304,1.0,-3.889485120773315,2.7823808193206787,1.1071043014526367,1.9070985317230225,0.0,0.0,0.0,293.442626953125,281.0,-0.6752405762672424,-0.0,5209.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7613801956176758,0.372121125459671,0.340152233839035,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8673424124717712,0.5580753684043884,0.5326055288314819,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8357279896736145,0.4964298903942108,0.3506712913513183,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8453258872032166,0.5150750875473022,0.4922828674316406,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7350704669952393,0.3324769139289856,1.5216566324234009,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.1736755371094,291.1493835449219,1.0,0.7473604083061218,1.0,1.0,0.3240411281585693,1.0,-3.888661623001098,2.781853675842285,1.1068079471588137,1.9067918062210083,0.0,0.0,0.0,290.8192138671875,281.0,-0.7535430788993835,-0.0,5189.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7637118101119995,0.3719494938850403,0.3398623764514923,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8701514005661011,0.5579755306243896,0.5323714017868042,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8383168578147888,0.4964677691459656,0.3505941927433014,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8479727506637573,0.5150625705718994,0.4921300709247589,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.737345814704895,0.3325925171375274,1.5214859247207642,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.1731262207031,291.1491394042969,1.0,0.7455264925956726,1.0,1.0,0.3240490555763244,1.0,-3.887549638748169,2.781066417694092,1.1064832210540771,1.9062926769256592,0.0,0.0,0.0,287.2424621582031,269.0,-0.6875931024551392,-0.0,5162.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7700143456459045,0.3716330230236053,0.3392391502857208,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8776590824127197,0.55778568983078,0.5318403244018555,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8451986312866211,0.4965461492538452,0.3503892123699188,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8550453782081604,0.5150498151779175,0.4917639791965484,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.743379533290863,0.3328599631786346,1.5209614038467407,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1724853515625,291.1488647460937,1.0,0.7409610748291016,1.0,1.0,0.3240649104118347,1.0,-3.88484263420105,2.779153347015381,1.1056891679763794,1.9050681591033936,0.0,0.0,0.0,278.2107238769531,257.0,-0.4862124919891357,-0.0,5093.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7700143456459045,0.3716330230236053,0.3392391502857208,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8776590824127197,0.55778568983078,0.5318403244018555,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8451986312866211,0.4965461492538452,0.3503892123699188,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8550453782081604,0.5150498151779175,0.4917639791965484,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.743379533290863,0.3328599631786346,1.5209614038467407,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1724853515625,291.1488647460937,1.0,0.7409610748291016,1.0,1.0,0.3240649104118347,1.0,-3.88484263420105,2.779153347015381,1.1056891679763794,1.9050681591033936,0.0,0.0,0.0,278.2107238769531,257.0,-0.4862124919891357,-0.0,5093.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7780432105064392,0.3713408708572387,0.3385867476463318,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.887138307094574,0.5576012134552002,0.5312597155570984,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8539142608642578,0.4966177940368652,0.3501397967338562,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8640274405479431,0.5150454044342041,0.4913511872291565,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7510267496109009,0.3331698179244995,1.520364761352539,291.148681640625,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1723022460937,291.148681640625,1.0,0.7356917262077332,1.0,1.0,0.3240807652473449,1.0,-3.8818440437316895,2.7770442962646484,1.1047996282577517,1.903695821762085,0.0,0.0,0.0,267.7201232910156,245.0,-0.3155151605606079,-0.0,5015.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7780432105064392,0.3713408708572387,0.3385867476463318,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.887138307094574,0.5576012134552002,0.5312597155570984,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8539142608642578,0.4966177940368652,0.3501397967338562,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8640274405479431,0.5150454044342041,0.4913511872291565,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7510267496109009,0.3331698179244995,1.520364761352539,291.148681640625,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1723022460937,291.148681640625,1.0,0.7356917262077332,1.0,1.0,0.3240807652473449,1.0,-3.8818440437316895,2.7770442962646484,1.1047996282577517,1.903695821762085,0.0,0.0,0.0,267.7201232910156,245.0,-0.3155151605606079,-0.0,5015.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7875163555145264,0.3710619211196899,0.3379212915897369,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8982431888580322,0.5574144721031189,0.5306501388549805,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8642483353614807,0.4966726303100586,0.3498593270778656,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8746649026870728,0.515041172504425,0.4909118711948395,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7601220011711121,0.333514004945755,1.519795060157776,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1724853515625,291.1487731933594,1.0,0.730059802532196,1.0,1.0,0.3241333961486816,1.0,-3.8787574768066406,2.774749994277954,1.104007601737976,1.902151226997376,0.0,0.0,0.0,256.503662109375,233.0,0.0281041897833347,-0.0,4931.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7875163555145264,0.3710619211196899,0.3379212915897369,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8982431888580322,0.5574144721031189,0.5306501388549805,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8642483353614807,0.4966726303100586,0.3498593270778656,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8746649026870728,0.515041172504425,0.4909118711948395,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7601220011711121,0.333514004945755,1.519795060157776,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1724853515625,291.1487731933594,1.0,0.730059802532196,1.0,1.0,0.3241333961486816,1.0,-3.8787574768066406,2.774749994277954,1.104007601737976,1.902151226997376,0.0,0.0,0.0,256.503662109375,233.0,0.0281041897833347,-0.0,4931.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7983506321907043,0.3707885444164276,0.337248831987381,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9112475514411926,0.557219386100769,0.5300197005271912,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8762062191963196,0.4967022836208343,0.3495520949363708,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8869212865829468,0.5150306224822998,0.4904537200927734,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.770691990852356,0.3338865041732788,1.5192909240722656,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.1729431152344,291.1490173339844,1.0,0.7242308855056763,1.0,1.0,0.3241859972476959,1.0,-3.875661611557007,2.772446155548096,1.1032154560089111,1.900593638420105,0.0,0.0,0.0,244.9210205078125,221.0,0.2553052008152008,-0.0,4845.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7983506321907043,0.3707885444164276,0.337248831987381,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9112475514411926,0.557219386100769,0.5300197005271912,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8762062191963196,0.4967022836208343,0.3495520949363708,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8869212865829468,0.5150306224822998,0.4904537200927734,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.770691990852356,0.3338865041732788,1.5192909240722656,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.1729431152344,291.1490173339844,1.0,0.7242308855056763,1.0,1.0,0.3241859972476959,1.0,-3.875661611557007,2.772446155548096,1.1032154560089111,1.900593638420105,0.0,0.0,0.0,244.9210205078125,221.0,0.2553052008152008,-0.0,4845.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8042797446250916,0.3706517517566681,0.3369101583957672,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9188940525054932,0.5571168065071106,0.5296971797943115,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8828251957893372,0.4967050850391388,0.3493883311748504,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8936746120452881,0.5150209665298462,0.4902179837226867,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7765634655952454,0.3340815901756286,1.5190664529800415,291.149169921875,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1732177734375,291.149169921875,1.0,0.7212698459625244,1.0,1.0,0.3242123126983642,1.0,-3.874115228652954,2.7712957859039307,1.102819561958313,1.899813890457153,0.0,0.0,0.0,239.0531311035156,221.0,0.3313597738742828,-0.0,4801.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8104578256607056,0.3705139458179474,0.3365698754787445,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.927198886871338,0.557010293006897,0.5293701887130737,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8898902535438538,0.4966993629932403,0.3492181599140167,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9008566737174988,0.5150076746940613,0.4899781048297882,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7828450202941895,0.3342812061309814,1.518858790397644,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1735534667969,291.1493225097656,1.0,0.7182878255844116,1.0,1.0,0.3242309987545013,1.0,-3.872568845748901,2.770170927047729,1.102397918701172,1.899058222770691,0.0,0.0,0.0,233.1578369140625,209.0,0.3522073030471802,-0.0,4758.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8232923746109009,0.3702332675457001,0.3358835577964782,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9453034996986388,0.5567836165428162,0.5287020206451416,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.905496060848236,0.4966603219509125,0.3488577008247375,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9175965189933776,0.5149682760238647,0.4894849956035614,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7967225909233093,0.3346919119358063,1.5184886455535889,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1742858886719,291.14959716796875,1.0,0.7122735381126404,1.0,1.0,0.3242683708667755,1.0,-3.8694660663604736,2.767918825149536,1.101547122001648,1.8975423574447632,0.0,0.0,0.0,221.3157196044922,197.0,0.369331806898117,-0.0,4670.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8232923746109009,0.3702332675457001,0.3358835577964782,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9453034996986388,0.5567836165428162,0.5287020206451416,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.905496060848236,0.4966603219509125,0.3488577008247375,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9175965189933776,0.5149682760238647,0.4894849956035614,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7967225909233093,0.3346919119358063,1.5184886455535889,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1742858886719,291.14959716796875,1.0,0.7122735381126404,1.0,1.0,0.3242683708667755,1.0,-3.8694660663604736,2.767918825149536,1.101547122001648,1.8975423574447632,0.0,0.0,0.0,221.3157196044922,197.0,0.369331806898117,-0.0,4670.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.837654709815979,0.3699436485767364,0.3351884186267853,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9645827412605286,0.5565367937088013,0.5280141234397888,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9250234365463256,0.4965816736221313,0.3484692573547363,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9379552006721495,0.5149095058441162,0.4889728724956512,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8123316764831543,0.3351154327392578,1.5181721448898315,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.175048828125,291.1498718261719,1.0,0.7062039971351624,1.0,1.0,0.3243057429790497,1.0,-3.8663368225097656,2.7656500339508057,1.1006866693496704,1.89600932598114,0.0,0.0,0.0,209.4341735839844,185.0,0.388557881116867,-0.0,4583.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.837654709815979,0.3699436485767364,0.3351884186267853,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9645827412605286,0.5565367937088013,0.5280141234397888,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9250234365463256,0.4965816736221313,0.3484692573547363,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9379552006721495,0.5149095058441162,0.4889728724956512,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8123316764831543,0.3351154327392578,1.5181721448898315,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.175048828125,291.1498718261719,1.0,0.7062039971351624,1.0,1.0,0.3243057429790497,1.0,-3.8663368225097656,2.7656500339508057,1.1006866693496704,1.89600932598114,0.0,0.0,0.0,209.4341735839844,185.0,0.388557881116867,-0.0,4583.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8547071814537048,0.3696428537368774,0.3344833552837372,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9840295910835266,0.5562681555747986,0.5273056626319885,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9480494260787964,0.4964614808559418,0.3480520844459533,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.960387647151947,0.5148293375968933,0.4884406924247741,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8291130065917969,0.335548847913742,1.5179003477096558,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1759033203125,291.1500244140625,1.0,0.7000871300697327,1.0,1.0,0.3243129849433899,1.0,-3.863166093826294,2.763457775115967,1.0997081995010376,1.8945553302764893,0.0,0.0,0.0,197.53477478027344,188.0,0.2442807257175445,-0.0,4495.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8547071814537048,0.3696428537368774,0.3344833552837372,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9840295910835266,0.5562681555747986,0.5273056626319885,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9480494260787964,0.4964614808559418,0.3480520844459533,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.960387647151947,0.5148293375968933,0.4884406924247741,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8291130065917969,0.335548847913742,1.5179003477096558,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1759033203125,291.1500244140625,1.0,0.7000871300697327,1.0,1.0,0.3243129849433899,1.0,-3.863166093826294,2.763457775115967,1.0997081995010376,1.8945553302764893,0.0,0.0,0.0,197.53477478027344,188.0,0.2442807257175445,-0.0,4495.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8625975251197815,0.3693193793296814,0.3340227007865906,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9917176961898804,0.5559724569320679,0.5268478393554688,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9579592943191528,0.4962928295135498,0.347805917263031,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9697540998458862,0.5147222876548767,0.4881594777107239,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8369141817092896,0.3359858989715576,1.5189563035964966,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1766967773437,291.150146484375,1.0,0.6980320811271667,1.0,1.0,0.3243202269077301,1.0,-3.862691879272461,2.763115167617798,1.0995768308639526,1.8942785263061523,0.0,0.0,0.0,192.70339965820312,206.0,0.2507800757884979,-0.0,4462.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8625975251197815,0.3693193793296814,0.3340227007865906,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9917176961898804,0.5559724569320679,0.5268478393554688,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9579592943191528,0.4962928295135498,0.347805917263031,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9697540998458862,0.5147222876548767,0.4881594777107239,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8369141817092896,0.3359858989715576,1.5189563035964966,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1766967773437,291.150146484375,1.0,0.6980320811271667,1.0,1.0,0.3243202269077301,1.0,-3.862691879272461,2.763115167617798,1.0995768308639526,1.8942785263061523,0.0,0.0,0.0,192.70339965820312,206.0,0.2507800757884979,-0.0,4462.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8590719103813171,0.3691367208957672,0.3339398801326751,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9884752035140992,0.5558059811592102,0.5267751812934875,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9537869095802308,0.4961801469326019,0.3477917909622192,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.965871274471283,0.5146499872207642,0.4881750345230102,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8339654207229614,0.3361966013908386,1.5202760696411133,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.177001953125,291.1502380371094,1.0,0.6995006799697876,1.0,1.0,0.3243238627910614,1.0,-3.864090204238892,2.764061212539673,1.1000289916992188,1.8948626518249512,0.0,0.0,0.0,194.7279357910156,206.0,0.2966016232967376,-0.0,4479.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
