time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.852312445640564,0.3689303398132324,0.3339171707630157,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9817680716514589,0.5556195974349976,0.5267687439918518,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9453567266464232,0.4960402548313141,0.3478216826915741,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9579227566719056,0.5145574808120728,0.488256573677063,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8280093669891357,0.3363933861255646,1.5219391584396362,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1771850585937,291.150390625,1.0,0.7018715143203735,1.0,1.0,0.324320524930954,1.0,-3.866189479827881,2.7655029296875,1.1006866693496704,1.895821452140808,0.0,0.0,0.0,198.86099243164065,224.0,0.3583787977695465,-0.0,4512.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.835067093372345,0.3684437870979309,0.3339447677135467,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9618198871612548,0.5551825761795044,0.526842474937439,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.92225182056427,0.4956753849983215,0.3479307293891907,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9353809356689452,0.5143068432807922,0.4885052442550659,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8120173215866089,0.336736798286438,1.5257444381713867,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.1770324707031,291.150634765625,1.0,0.7084251642227173,1.0,1.0,0.3243138492107391,1.0,-3.8713204860687256,2.7690224647521973,1.1022979021072388,1.898179173469544,0.0,0.0,0.0,210.87469482421875,242.0,0.369078665971756,-0.0,4607.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.835067093372345,0.3684437870979309,0.3339447677135467,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9618198871612548,0.5551825761795044,0.526842474937439,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.92225182056427,0.4956753849983215,0.3479307293891907,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9353809356689452,0.5143068432807922,0.4885052442550659,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8120173215866089,0.336736798286438,1.5257444381713867,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.1770324707031,291.150634765625,1.0,0.7084251642227173,1.0,1.0,0.3243138492107391,1.0,-3.8713204860687256,2.7690224647521973,1.1022979021072388,1.898179173469544,0.0,0.0,0.0,210.87469482421875,242.0,0.369078665971756,-0.0,4607.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8169209361076355,0.3678667843341827,0.3340010046958923,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9372510313987732,0.5546630024909973,0.5269553661346436,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.898796021938324,0.4952023327350616,0.3480505049228668,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9104861617088318,0.5139716863632202,0.4887912273406982,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7935230731964111,0.3370130956172943,1.529807209968567,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.17626953125,291.1508178710937,1.0,0.7163559794425964,1.0,1.0,0.3243071734905243,1.0,-3.876901865005493,2.772848606109619,1.1040531396865845,1.9007480144500728,0.0,0.0,0.0,225.897705078125,260.0,0.2753338515758514,-0.0,4723.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8169209361076355,0.3678667843341827,0.3340010046958923,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9372510313987732,0.5546630024909973,0.5269553661346436,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.898796021938324,0.4952023327350616,0.3480505049228668,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9104861617088318,0.5139716863632202,0.4887912273406982,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7935230731964111,0.3370130956172943,1.529807209968567,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.17626953125,291.1508178710937,1.0,0.7163559794425964,1.0,1.0,0.3243071734905243,1.0,-3.876901865005493,2.772848606109619,1.1040531396865845,1.9007480144500728,0.0,0.0,0.0,225.897705078125,260.0,0.2753338515758514,-0.0,4723.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.798352062702179,0.3670295178890228,0.3339547514915466,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.912626564502716,0.5538845062255859,0.5269644260406494,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8778693675994873,0.4944482743740082,0.3480772078037262,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8889870643615723,0.513374388217926,0.4889705777168274,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7756736278533936,0.337034523487091,1.533413290977478,291.150146484375,291.1499938964844,288.74908447265625,287.1195068359375,291.149658203125,297.1731872558594,291.15008544921875,1.0,0.7248676419258118,1.0,1.0,0.3242761194705963,1.0,-3.88144850730896,2.7760496139526367,1.1053990125656128,1.9029598236083984,0.0,0.0,0.0,242.67288208007807,278.0,-0.8773157000541687,-0.0,4847.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.798352062702179,0.3670295178890228,0.3339547514915466,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.912626564502716,0.5538845062255859,0.5269644260406494,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8778693675994873,0.4944482743740082,0.3480772078037262,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8889870643615723,0.513374388217926,0.4889705777168274,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7756736278533936,0.337034523487091,1.533413290977478,291.150146484375,291.1499938964844,288.74908447265625,287.1195068359375,291.149658203125,297.1731872558594,291.15008544921875,1.0,0.7248676419258118,1.0,1.0,0.3242761194705963,1.0,-3.88144850730896,2.7760496139526367,1.1053990125656128,1.9029598236083984,0.0,0.0,0.0,242.67288208007807,278.0,-0.8773157000541687,-0.0,4847.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.7805337905883789,0.3658470511436462,0.3336365818977356,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.8918516635894775,0.5527498722076416,0.5266813039779663,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.8588479161262512,0.4933226406574249,0.3478759229183197,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.8695292472839355,0.5124151706695557,0.4888525903224945,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.7593792080879211,0.3366748690605163,1.5355420112609863,291.1473388671875,291.1499938964844,288.7463684082031,287.11846923828125,291.145751953125,297.1667175292969,291.147216796875,1.0,0.7334003448486328,1.0,1.0,0.3242450356483459,1.0,-3.882906675338745,2.777150154113769,1.1057565212249756,1.9037576913833616,0.0,0.0,0.0,260.5596923828125,296.0,-3.296814203262329,-0.0,4970.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.7805337905883789,0.3658470511436462,0.3336365818977356,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.8918516635894775,0.5527498722076416,0.5266813039779663,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.8588479161262512,0.4933226406574249,0.3478759229183197,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.8695292472839355,0.5124151706695557,0.4888525903224945,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.7593792080879211,0.3366748690605163,1.5355420112609863,291.1473388671875,291.1499938964844,288.7463684082031,287.11846923828125,291.145751953125,297.1667175292969,291.147216796875,1.0,0.7334003448486328,1.0,1.0,0.3242450356483459,1.0,-3.882906675338745,2.777150154113769,1.1057565212249756,1.9037576913833616,0.0,0.0,0.0,260.5596923828125,296.0,-3.296814203262329,-0.0,4970.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.7723321914672852,0.3651549816131592,0.3333901166915893,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8824852705001831,0.5520749092102051,0.5264423489570618,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8502541780471802,0.4926475584506988,0.3476998209953308,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8606871962547302,0.5118257403373718,0.4886939227581024,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.7519965171813965,0.3363760709762573,1.5360901355743408,291.1451416015625,291.1499938964844,288.7443542480469,287.11767578125,291.1430053710937,297.1625671386719,291.1449890136719,1.0,0.7375968098640442,1.0,1.0,0.3242295086383819,1.0,-3.882580995559693,2.7769832611083984,1.1055976152420044,1.9036654233932493,0.0,0.0,0.0,269.7100830078125,296.0,-4.628878593444824,-0.0,5030.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.7646561861038208,0.3644114136695862,0.3330982029438019,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.8736954927444458,0.5513439178466797,0.5261516571044922,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.8422666192054749,0.4919137954711914,0.3474835753440857,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.8524618744850159,0.5111790299415588,0.4884822964668274,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.7451295256614685,0.3360154330730438,1.5363633632659912,291.1427307128906,291.1499938964844,288.7419128417969,287.1167297363281,291.1403503417969,297.1580810546875,291.142578125,1.0,0.7417338490486145,1.0,1.0,0.3242946565151214,1.0,-3.88169527053833,2.776165008544922,1.1055301427841189,1.903054356575012,0.0,0.0,0.0,278.9263610839844,299.0,-5.533310413360596,-0.0,5089.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.7554465532302856,0.3627957701683044,0.3321278393268585,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.8632775545120239,0.5497328639030457,0.5251474380493164,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.8327869772911072,0.4902914464473724,0.3467338979244232,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.8427784442901611,0.5097330212593079,0.4876326024532318,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.7370333671569824,0.3351320624351501,1.534831404685974,291.1371154785156,291.1499938964844,288.7357482910156,287.1142883300781,291.1337585449219,297.14825439453125,291.1368713378906,1.0,0.7457945346832275,1.0,1.0,0.3244249224662781,1.0,-3.8755581378936768,2.7715060710906982,1.1040520668029783,1.8998759984970093,0.0,0.0,0.0,290.1810302734375,287.0,-7.460232257843018,-0.0,5144.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.7554465532302856,0.3627957701683044,0.3321278393268585,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.8632775545120239,0.5497328639030457,0.5251474380493164,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.8327869772911072,0.4902914464473724,0.3467338979244232,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.8427784442901611,0.5097330212593079,0.4876326024532318,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.7370333671569824,0.3351320624351501,1.534831404685974,291.1371154785156,291.1499938964844,288.7357482910156,287.1142883300781,291.1337585449219,297.14825439453125,291.1368713378906,1.0,0.7457945346832275,1.0,1.0,0.3244249224662781,1.0,-3.8755581378936768,2.7715060710906982,1.1040520668029783,1.8998759984970093,0.0,0.0,0.0,290.1810302734375,287.0,-7.460232257843018,-0.0,5144.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.7538668513298035,0.3610602617263794,0.330629289150238,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.8618581891059875,0.5479624271392822,0.523554265499115,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.8313979506492615,0.4885056912899017,0.3455453515052795,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.8414748311042786,0.5081242918968201,0.4861901104450226,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.7359427809715271,0.334086000919342,1.5304641723632812,291.1298217773437,291.1499938964844,288.7279357910156,287.1112365722656,291.1254272460937,297.1380615234375,291.1295166015625,1.0,0.7438665628433228,1.0,1.0,0.3245551884174347,1.0,-3.863423347473145,2.7627642154693604,1.1006592512130735,1.893966794013977,0.0,0.0,0.0,290.2490234375,275.0,-9.648798942565918,-0.0,5108.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.7538668513298035,0.3610602617263794,0.330629289150238,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.8618581891059875,0.5479624271392822,0.523554265499115,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.8313979506492615,0.4885056912899017,0.3455453515052795,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.8414748311042786,0.5081242918968201,0.4861901104450226,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.7359427809715271,0.334086000919342,1.5304641723632812,291.1298217773437,291.1499938964844,288.7279357910156,287.1112365722656,291.1254272460937,297.1380615234375,291.1295166015625,1.0,0.7438665628433228,1.0,1.0,0.3245551884174347,1.0,-3.863423347473145,2.7627642154693604,1.1006592512130735,1.893966794013977,0.0,0.0,0.0,290.2490234375,275.0,-9.648798942565918,-0.0,5108.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.7560502290725708,0.3592585325241089,0.3288487792015075,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.8648971319198608,0.5460810661315918,0.5216228365898132,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.8340252041816711,0.4866071939468384,0.3441053926944732,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.8443151712417603,0.5064020752906799,0.4844067990779876,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.7383250594139099,0.3329398930072784,1.5245252847671509,291.123779296875,291.1499938964844,288.7185363769531,287.1075134277344,291.1200561523437,297.128173828125,291.12353515625,1.0,0.7390890717506409,1.0,1.0,0.3252699375152588,1.0,-3.847932815551758,2.7497477531433105,1.0981850624084473,1.8844890594482424,0.0,0.0,0.0,284.4701232910156,263.0,-8.558879852294922,-0.0,5023.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.7560502290725708,0.3592585325241089,0.3288487792015075,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.8648971319198608,0.5460810661315918,0.5216228365898132,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.8340252041816711,0.4866071939468384,0.3441053926944732,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.8443151712417603,0.5064020752906799,0.4844067990779876,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.7383250594139099,0.3329398930072784,1.5245252847671509,291.123779296875,291.1499938964844,288.7185363769531,287.1075134277344,291.1200561523437,297.128173828125,291.12353515625,1.0,0.7390890717506409,1.0,1.0,0.3252699375152588,1.0,-3.847932815551758,2.7497477531433105,1.0981850624084473,1.8844890594482424,0.0,0.0,0.0,284.4701232910156,263.0,-8.558879852294922,-0.0,5023.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.760343074798584,0.3574041426181793,0.3269169628620147,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.8704364895820618,0.5441085696220398,0.5194945931434631,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.8388848900794983,0.4846148192882538,0.3425183296203613,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.8494829535484314,0.5045861005783081,0.4824240803718567,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.7426530718803406,0.3317218422889709,1.5177249908447266,291.1177673339844,291.1499938964844,288.70758056640625,287.1031494140625,291.11383056640625,297.1188659667969,291.11749267578125,1.0,0.7327662706375122,1.0,1.0,0.3259847164154053,1.0,-3.830568790435791,2.7354116439819336,1.0951571464538574,1.8741090297698968,0.0,0.0,0.0,275.80010986328125,251.0,-8.570189476013184,-0.0,4914.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.760343074798584,0.3574041426181793,0.3269169628620147,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.8704364895820618,0.5441085696220398,0.5194945931434631,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.8388848900794983,0.4846148192882538,0.3425183296203613,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.8494829535484314,0.5045861005783081,0.4824240803718567,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.7426530718803406,0.3317218422889709,1.5177249908447266,291.1177673339844,291.1499938964844,288.70758056640625,287.1031494140625,291.11383056640625,297.1188659667969,291.11749267578125,1.0,0.7327662706375122,1.0,1.0,0.3259847164154053,1.0,-3.830568790435791,2.7354116439819336,1.0951571464538574,1.8741090297698968,0.0,0.0,0.0,275.80010986328125,251.0,-8.570189476013184,-0.0,4914.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.7630499601364136,0.3564524352550506,0.3259085118770599,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.8738702535629272,0.5430852174758911,0.5183735489845276,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.8419064283370972,0.4835801720619201,0.3416818380355835,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.8526909351348877,0.503640353679657,0.4813750684261322,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.7453382015228271,0.3310858607292175,1.514095902442932,291.1144714355469,291.1499938964844,288.7015686035156,287.1007385253906,291.1103210449219,297.1144104003906,291.1141662597656,1.0,0.729249119758606,1.0,1.0,0.3263420760631561,1.0,-3.8213703632354736,2.727901220321656,1.093469262123108,1.868692874908448,0.0,0.0,0.0,270.8514099121094,251.0,-8.908764839172363,-0.0,4855.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.7660539150238037,0.3554843068122864,0.3248763084411621,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.8776545524597168,0.5420377850532532,0.5172203183174133,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.8452448844909668,0.4825206100940704,0.3408208787441253,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.8562341928482056,0.5026701092720032,0.4802934229373932,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.7483043670654297,0.3304325938224792,1.510344624519348,291.1119689941406,291.1499938964844,288.6951599121094,287.0981750488281,291.1088562011719,297.1100769042969,291.1117858886719,1.0,0.7255717515945435,1.0,1.0,0.3270217776298523,1.0,-3.811888933181762,2.719145059585572,1.092743992805481,1.862095594406128,0.0,0.0,0.0,265.65692138671875,239.0,-7.642410278320312,-0.0,4793.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.769760251045227,0.3543830811977386,0.3236951529979706,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8822929859161377,0.5408384203910828,0.5158933997154236,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8493536710739136,0.4813069105148315,0.3398299217224121,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8605915904045105,0.5015563368797302,0.479046106338501,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.7519546747207642,0.3296820223331451,1.5060112476348877,291.11004638671875,291.1499938964844,288.68756103515625,287.0951232910156,291.1071472167969,297.1053771972656,291.1098327636719,1.0,0.7212928533554077,1.0,1.0,0.3277841806411743,1.0,-3.8009629249572754,2.70905876159668,1.0919042825698853,1.8544877767562864,0.0,0.0,0.0,259.6093139648437,239.0,-6.351809978485107,-0.0,4722.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.772899866104126,0.3535078167915344,0.3227552473545074,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.886199951171875,0.5398796796798706,0.5148322582244873,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.8528323769569397,0.4803362786769867,0.3390371799468994,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8642762899398804,0.5006639957427979,0.4780466258525848,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7550452947616577,0.3290802836418152,1.502536416053772,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,291.10565185546875,297.1018371582031,291.1082458496094,1.0,0.7178503274917603,1.0,1.0,0.3283811509609222,1.0,-3.792217493057251,2.701042652130127,1.091174602508545,1.8484463691711424,0.0,0.0,0.0,254.754638671875,227.0,-5.878437519073486,-0.0,4665.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.7805341482162476,0.3515268862247467,0.3206310868263244,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8956306576728821,0.5376960039138794,0.512420654296875,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8613122701644897,0.4781245291233063,0.337234765291214,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8732336163520813,0.4986259937286377,0.4757700860500335,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.7625791430473328,0.3277047872543335,1.4946229457855225,291.10455322265625,291.1499938964844,288.6664733886719,287.08660888671875,291.10162353515625,297.09423828125,291.1043395996094,1.0,0.7100202441215515,1.0,1.0,0.3297035098075866,1.0,-3.772328615188599,2.6829752922058105,1.089353322982788,1.8348233699798584,0.0,0.0,0.0,243.79966735839844,227.0,-5.74955415725708,-0.0,4537.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7807620167732239,0.3514703512191772,0.3205705881118774,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8959107398986816,0.5376334190368652,0.5123516321182251,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8615660667419434,0.4780610501766205,0.3371831774711609,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8735010623931885,0.4985674023628235,0.4757048189640045,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7628045678138733,0.3276652097702026,1.494396090507507,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1015014648437,297.0940246582031,291.1042175292969,1.0,0.7097967863082886,1.0,1.0,0.3297405540943146,1.0,-3.771759510040283,2.682461977005005,1.0892975330352783,1.834436058998108,0.0,0.0,0.0,243.4891662597656,215.0,-5.760908126831055,-0.0,4533.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.7896450757980347,0.3493677973747253,0.3183212578296661,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.9068704843521118,0.5352950692176819,0.5097777843475342,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.871503472328186,0.4756916463375091,0.3352585434913635,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.8839369416236877,0.4963765740394592,0.4732677340507507,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.7716290950775146,0.3261832892894745,1.485928297042847,291.1017761230469,291.1499938964844,288.64947509765625,287.07965087890625,291.09967041015625,297.08660888671875,291.10162353515625,1.0,0.7014824151992798,1.0,1.0,0.3315312266349792,1.0,-3.7505178451538086,2.661965131759644,1.0885528326034546,1.8186001777648928,0.0,0.0,0.0,232.0338134765625,203.0,-4.0983405113220215,-0.0,4400.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.7896450757980347,0.3493677973747253,0.3183212578296661,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.9068704843521118,0.5352950692176819,0.5097777843475342,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.871503472328186,0.4756916463375091,0.3352585434913635,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.8839369416236877,0.4963765740394592,0.4732677340507507,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.7716290950775146,0.3261832892894745,1.485928297042847,291.1017761230469,291.1499938964844,288.64947509765625,287.07965087890625,291.09967041015625,297.08660888671875,291.10162353515625,1.0,0.7014824151992798,1.0,1.0,0.3315312266349792,1.0,-3.7505178451538086,2.661965131759644,1.0885528326034546,1.8186001777648928,0.0,0.0,0.0,232.0338134765625,203.0,-4.0983405113220215,-0.0,4400.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.7996329069137573,0.3472042977809906,0.3160148859024048,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.9201547503471376,0.5328688621520996,0.5071187615394592,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8827890753746033,0.4732337892055511,0.3332701921463012,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8956945538520813,0.4940953552722931,0.4707430005073547,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.781639039516449,0.324636310338974,1.4771571159362793,291.0992736816406,291.1499938964844,288.631591796875,287.0722961425781,291.0971069335937,297.0795593261719,291.0990905761719,1.0,0.6929516792297363,1.0,1.0,0.3333218693733215,1.0,-3.7285587787628174,2.6410112380981445,1.0875475406646729,1.8023931980133057,0.0,0.0,0.0,220.4763641357422,191.0,-3.761603116989136,-0.0,4265.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.7996329069137573,0.3472042977809906,0.3160148859024048,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.9201547503471376,0.5328688621520996,0.5071187615394592,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8827890753746033,0.4732337892055511,0.3332701921463012,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8956945538520813,0.4940953552722931,0.4707430005073547,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.781639039516449,0.324636310338974,1.4771571159362793,291.0992736816406,291.1499938964844,288.631591796875,287.0722961425781,291.0971069335937,297.0795593261719,291.0990905761719,1.0,0.6929516792297363,1.0,1.0,0.3333218693733215,1.0,-3.7285587787628174,2.6410112380981445,1.0875475406646729,1.8023931980133057,0.0,0.0,0.0,220.4763641357422,191.0,-3.761603116989136,-0.0,4265.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.8050720691680908,0.3460990488529205,0.314840167760849,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.9276376366615297,0.5316209197044373,0.5057568550109863,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.8889886736869812,0.4719702303409576,0.3322522044181824,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.9021086096763612,0.4929192364215851,0.4694475829601288,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.7871314287185669,0.3238369524478912,1.4726572036743164,291.0978088378906,291.1499938964844,288.6221923828125,287.06842041015625,291.0954895019531,297.0760498046875,291.0976257324219,1.0,0.6886124610900879,1.0,1.0,0.334217220544815,1.0,-3.717308521270752,2.6303772926330566,1.086931228637695,1.7941906452178955,0.0,0.0,0.0,214.67909240722656,191.0,-3.955953359603882,-0.0,4198.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.81072598695755,0.3449818789958954,0.3136534094810486,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.935581624507904,0.5303497910499573,0.5043730735778809,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.8955927491188049,0.470684140920639,0.3312182128429413,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9091396927833556,0.4917196333408355,0.4681299030780792,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.7929767370223999,0.3230202794075012,1.4680795669555664,291.0965881347656,291.1499938964844,288.6125183105469,287.0643920898437,291.0946350097656,297.072509765625,291.096435546875,1.0,0.6842260360717773,1.0,1.0,0.335248738527298,1.0,-3.7058780193328857,2.6191999912261963,1.0866780281066897,1.7855019569396973,0.0,0.0,0.0,208.8756561279297,179.0,-3.5766165256500244,-0.0,4130.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8225727677345276,0.3427108824253082,0.3112477958202362,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.95255309343338,0.5277436375617981,0.5015442371368408,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.910476803779602,0.4680539071559906,0.3291080594062805,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.925806164741516,0.4892554581165313,0.465432196855545,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8058362603187561,0.3213380575180053,1.4587026834487915,291.0945129394531,291.1499938964844,288.5922241210937,287.0559387207031,291.092529296875,297.0656433105469,291.0943298339844,1.0,0.6753168106079102,1.0,1.0,0.3373118042945862,1.0,-3.682513236999512,2.596501111984253,1.0860121250152588,1.7679331302642822,0.0,0.0,0.0,197.2542724609375,167.0,-3.1893351078033447,-0.0,3994.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8225727677345276,0.3427108824253082,0.3112477958202362,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.95255309343338,0.5277436375617981,0.5015442371368408,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.910476803779602,0.4680539071559906,0.3291080594062805,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.925806164741516,0.4892554581165313,0.465432196855545,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8058362603187561,0.3213380575180053,1.4587026834487915,291.0945129394531,291.1499938964844,288.5922241210937,287.0559387207031,291.092529296875,297.0656433105469,291.0943298339844,1.0,0.6753168106079102,1.0,1.0,0.3373118042945862,1.0,-3.682513236999512,2.596501111984253,1.0860121250152588,1.7679331302642822,0.0,0.0,0.0,197.2542724609375,167.0,-3.1893351078033447,-0.0,3994.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8359047770500183,0.3403823375701904,0.3087939620018005,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9703853726387024,0.5250501036643982,0.4986352324485779,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9292086958885192,0.4653471410274505,0.3269455134868622,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.945127546787262,0.4867030084133148,0.4626533091068268,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8197911381721497,0.3195886015892029,1.4490340948104858,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0589294433594,291.0917053222656,1.0,0.666228711605072,1.0,1.0,0.3393748700618744,1.0,-3.658482789993286,2.5734505653381348,1.0850322246551514,1.7500804662704468,0.0,0.0,0.0,185.6253967285156,155.0,-3.600639581680298,-0.0,3859.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8359047770500183,0.3403823375701904,0.3087939620018005,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9703853726387024,0.5250501036643982,0.4986352324485779,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9292086958885192,0.4653471410274505,0.3269455134868622,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.945127546787262,0.4867030084133148,0.4626533091068268,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8197911381721497,0.3195886015892029,1.4490340948104858,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0589294433594,291.0917053222656,1.0,0.666228711605072,1.0,1.0,0.3393748700618744,1.0,-3.658482789993286,2.5734505653381348,1.0850322246551514,1.7500804662704468,0.0,0.0,0.0,185.6253967285156,155.0,-3.600639581680298,-0.0,3859.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.8518348932266235,0.3379960060119629,0.3062874674797058,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.9883637428283693,0.5222716331481934,0.4956450164318084,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.9509736895561218,0.4625679552555084,0.3247314095497131,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.9660657644271852,0.4840649366378784,0.4597925245761871,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.8354247808456421,0.3177725374698639,1.4390645027160645,291.0897827148437,291.1499938964844,288.5483703613281,287.0374450683594,291.0878601074219,297.05242919921875,291.0896301269531,1.0,0.6569587588310242,1.0,1.0,0.341673195362091,1.0,-3.633769989013672,2.549232006072998,1.0845378637313845,1.7314177751541138,0.0,0.0,0.0,173.9971923828125,173.0,-3.028337955474853,-0.0,3723.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
