time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.8518348932266235,0.3379960060119629,0.3062874674797058,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.9883637428283693,0.5222716331481934,0.4956450164318084,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.9509736895561218,0.4625679552555084,0.3247314095497131,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.9660657644271852,0.4840649366378784,0.4597925245761871,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.8354247808456421,0.3177725374698639,1.4390645027160645,291.0897827148437,291.1499938964844,288.5483703613281,287.0374450683594,291.0878601074219,297.05242919921875,291.0896301269531,1.0,0.6569587588310242,1.0,1.0,0.341673195362091,1.0,-3.633769989013672,2.549232006072998,1.0845378637313845,1.7314177751541138,0.0,0.0,0.0,173.9971923828125,173.0,-3.028337955474853,-0.0,3723.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.8443816304206848,0.3355367183685303,0.3042297959327698,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.9811763167381288,0.5194061994552612,0.4931091666221618,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.9416097402572632,0.4597101807594299,0.3228600025177002,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.9574683904647828,0.481339156627655,0.4573854804039001,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.8286751508712769,0.3158847987651825,1.4313223361968994,291.087646484375,291.1499938964844,288.5248718261719,287.02740478515625,291.0859069824219,297.0460205078125,291.0875244140625,1.0,0.6559569835662842,1.0,1.0,0.3439715206623077,1.0,-3.613773107528688,2.5282390117645264,1.085533857345581,1.7147616147994995,0.0,0.0,0.0,176.0696563720703,191.0,-2.928370714187622,-0.0,3685.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.8443816304206848,0.3355367183685303,0.3042297959327698,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.9811763167381288,0.5194061994552612,0.4931091666221618,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.9416097402572632,0.4597101807594299,0.3228600025177002,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.9574683904647828,0.481339156627655,0.4573854804039001,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.8286751508712769,0.3158847987651825,1.4313223361968994,291.087646484375,291.1499938964844,288.5248718261719,287.02740478515625,291.0859069824219,297.0460205078125,291.0875244140625,1.0,0.6559569835662842,1.0,1.0,0.3439715206623077,1.0,-3.613773107528688,2.5282390117645264,1.085533857345581,1.7147616147994995,0.0,0.0,0.0,176.0696563720703,191.0,-2.928370714187622,-0.0,3685.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.8355798721313477,0.3342564702033996,0.303278386592865,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.9713965654373168,0.5179230570793152,0.4919222295284271,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.9297487139701844,0.458232045173645,0.321985125541687,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.946146547794342,0.4799254834651947,0.4562626183032989,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.8203198909759521,0.3148945569992065,1.4278565645217896,291.0865478515625,291.1499938964844,288.51275634765625,287.0221862792969,291.084716796875,297.04266357421875,291.0863952636719,1.0,0.6569838523864746,1.0,1.0,0.3451206684112549,1.0,-3.604626655578613,2.51832914352417,1.086297631263733,1.7068837881088257,0.0,0.0,0.0,180.29786682128903,191.0,-3.024133920669556,-0.0,3688.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.825465738773346,0.3329416513442993,0.3023445308208465,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.9588996767997742,0.5164049863815308,0.4907537996768951,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.9158937335014344,0.4567198455333709,0.3211244642734527,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.9323117733001708,0.4784765541553497,0.4551579654216766,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.8103111982345581,0.3138708472251892,1.424486756324768,291.08563232421875,291.1499938964844,288.5003967285156,287.0168762207031,291.08416748046875,297.0391540527344,291.0855407714844,1.0,0.6586875915527344,1.0,1.0,0.3463798463344574,1.0,-3.595678806304932,2.508219957351685,1.087458848953247,1.6988017559051514,0.0,0.0,0.0,185.84109497070312,209.0,-2.6460437774658203,-0.0,3700.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.8032445311546326,0.3302176892757416,0.3004869222640991,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.9295002818107604,0.5132704973220825,0.488425076007843,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.8891721963882446,0.4536000490188598,0.3194110095500946,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.9034311771392822,0.4754789769649505,0.4529556035995483,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.7876848578453064,0.311725914478302,1.417793035507202,291.084228515625,291.1499938964844,288.4750061035156,287.0058288574219,291.0827941894531,297.0318908691406,291.0841064453125,1.0,0.66340571641922,1.0,1.0,0.3488981425762176,1.0,-3.5778794288635254,2.488062620162964,1.0898168087005615,1.682777762413025,0.0,0.0,0.0,199.5469970703125,227.0,-2.229756593704224,-0.0,3739.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.8032445311546326,0.3302176892757416,0.3004869222640991,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.9295002818107604,0.5132704973220825,0.488425076007843,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.8891721963882446,0.4536000490188598,0.3194110095500946,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.9034311771392822,0.4754789769649505,0.4529556035995483,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.7876848578453064,0.311725914478302,1.417793035507202,291.084228515625,291.1499938964844,288.4750061035156,287.0058288574219,291.0827941894531,297.0318908691406,291.0841064453125,1.0,0.66340571641922,1.0,1.0,0.3488981425762176,1.0,-3.5778794288635254,2.488062620162964,1.0898168087005615,1.682777762413025,0.0,0.0,0.0,199.5469970703125,227.0,-2.229756593704224,-0.0,3739.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7806637287139893,0.3273766338825226,0.2986025810241699,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.9014517664909364,0.510009229183197,0.4860607981681824,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.8647196292877197,0.4503578543663025,0.3176741003990173,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8784427046775818,0.4723530411720276,0.4507159888744354,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7661458253860474,0.3094558119773865,1.410934567451477,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.08074951171875,297.0242614746094,291.082275390625,1.0,0.6691308617591858,1.0,1.0,0.3514164686203003,1.0,-3.55973482131958,2.46775484085083,1.0919798612594604,1.6666980981826782,0.0,0.0,0.0,215.3819274902344,245.0,-2.5296411514282227,-0.0,3789.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7806637287139893,0.3273766338825226,0.2986025810241699,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.9014517664909364,0.510009229183197,0.4860607981681824,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.8647196292877197,0.4503578543663025,0.3176741003990173,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8784427046775818,0.4723530411720276,0.4507159888744354,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7661458253860474,0.3094558119773865,1.410934567451477,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.08074951171875,297.0242614746094,291.082275390625,1.0,0.6691308617591858,1.0,1.0,0.3514164686203003,1.0,-3.55973482131958,2.46775484085083,1.0919798612594604,1.6666980981826782,0.0,0.0,0.0,215.3819274902344,245.0,-2.5296411514282227,-0.0,3789.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.760593593120575,0.3244308233261108,0.2966654002666473,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.878283679485321,0.5066293478012085,0.4836291074752807,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8434464931488037,0.4470023512840271,0.3158908188343048,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8563928008079529,0.4691071212291717,0.4484076201915741,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.74737149477005,0.3070696592330932,1.4037655591964722,291.080810546875,291.1499938964844,288.42169189453125,286.9823608398437,291.0793151855469,297.0164794921875,291.0806884765625,1.0,0.675328254699707,1.0,1.0,0.3541014194488525,1.0,-3.540933847427368,2.446585893630981,1.0943479537963867,1.6497950553894043,0.0,0.0,0.0,232.3565216064453,248.0,-2.257964372634888,-0.0,3845.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.760593593120575,0.3244308233261108,0.2966654002666473,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.878283679485321,0.5066293478012085,0.4836291074752807,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8434464931488037,0.4470023512840271,0.3158908188343048,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8563928008079529,0.4691071212291717,0.4484076201915741,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.74737149477005,0.3070696592330932,1.4037655591964722,291.080810546875,291.1499938964844,288.42169189453125,286.9823608398437,291.0793151855469,297.0164794921875,291.0806884765625,1.0,0.675328254699707,1.0,1.0,0.3541014194488525,1.0,-3.540933847427368,2.446585893630981,1.0943479537963867,1.6497950553894043,0.0,0.0,0.0,232.3565216064453,248.0,-2.257964372634888,-0.0,3845.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.7485594749450684,0.3214025199413299,0.2944166362285614,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.8644152879714966,0.503144383430481,0.4808516800403595,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.8308373093605042,0.4435501396656036,0.3138570189476013,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.8433900475502014,0.4657549262046814,0.4457521736621856,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.7362430095672607,0.3045822978019714,1.3949676752090454,291.0790405273437,291.1499938964844,288.39385986328125,286.969970703125,291.0771789550781,297.0086364746094,291.078857421875,1.0,0.6775414347648621,1.0,1.0,0.3567864000797272,1.0,-3.5186688899993896,2.423238515853882,1.0954302549362185,1.631398320198059,0.0,0.0,0.0,243.0048675537109,236.0,-2.5795323848724365,-0.0,3853.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.7485594749450684,0.3214025199413299,0.2944166362285614,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.8644152879714966,0.503144383430481,0.4808516800403595,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.8308373093605042,0.4435501396656036,0.3138570189476013,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.8433900475502014,0.4657549262046814,0.4457521736621856,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.7362430095672607,0.3045822978019714,1.3949676752090454,291.0790405273437,291.1499938964844,288.39385986328125,286.969970703125,291.0771789550781,297.0086364746094,291.078857421875,1.0,0.6775414347648621,1.0,1.0,0.3567864000797272,1.0,-3.5186688899993896,2.423238515853882,1.0954302549362185,1.631398320198059,0.0,0.0,0.0,243.0048675537109,236.0,-2.5795323848724365,-0.0,3853.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.7461497783660889,0.3198707699775696,0.2931171953678131,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07794189453125,0.8618348240852356,0.5013710260391235,0.479267805814743,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07794189453125,0.8284105062484741,0.4417980015277862,0.3126989006996155,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07794189453125,0.8409540057182312,0.4640477001667022,0.4442289471626282,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.7340757250785828,0.3033111095428467,1.3896540403366089,291.07794189453125,291.1499938964844,288.37969970703125,286.9635925292969,291.0758056640625,297.0048217773437,291.0777587890625,1.0,0.6761096715927124,1.0,1.0,0.3581288754940033,1.0,-3.505587816238404,2.4103357791900635,1.0952517986297607,1.6213845014572144,0.0,0.0,0.0,244.0785980224609,236.0,-2.890662431716919,-0.0,3827.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.7452822327613831,0.3183375298976898,0.2917377650737762,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.861132800579071,0.499584823846817,0.4775898158550262,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.8276689648628235,0.4400372207164764,0.3114739060401916,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.8402630090713501,0.462327629327774,0.4426115453243255,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.7333730459213257,0.3020306229591369,1.3839068412780762,291.0768737792969,291.1499938964844,288.3653259277344,286.95709228515625,291.0749206542969,297.0011291503906,291.07672119140625,1.0,0.6737306118011475,1.0,1.0,0.3595581948757171,1.0,-3.491579294204712,2.396605491638184,1.094973921775818,1.6106961965560913,0.0,0.0,0.0,243.1141815185547,224.0,-2.831247329711914,-0.0,3786.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.7463291883468628,0.3152753412723541,0.2888463139533996,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.863124668598175,0.4959836304187774,0.474062830209732,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.8292430639266968,0.436499685049057,0.3089064657688141,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.8420345783233643,0.4588587582111358,0.4392056763172149,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.7346199750900269,0.2994540333747864,1.3716552257537842,291.0750427246094,291.1499938964844,288.33612060546875,286.9438171386719,291.072998046875,296.99432373046875,291.0748596191406,1.0,0.6669743061065674,1.0,1.0,0.3624168932437897,1.0,-3.4619388580322266,2.3681674003601074,1.0937714576721191,1.5886584520339966,0.0,0.0,0.0,237.53497314453125,212.0,-2.713274002075196,-0.0,3680.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.7463291883468628,0.3152753412723541,0.2888463139533996,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.863124668598175,0.4959836304187774,0.474062830209732,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.8292430639266968,0.436499685049057,0.3089064657688141,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.8420345783233643,0.4588587582111358,0.4392056763172149,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.7346199750900269,0.2994540333747864,1.3716552257537842,291.0750427246094,291.1499938964844,288.33612060546875,286.9438171386719,291.072998046875,296.99432373046875,291.0748596191406,1.0,0.6669743061065674,1.0,1.0,0.3624168932437897,1.0,-3.4619388580322266,2.3681674003601074,1.0937714576721191,1.5886584520339966,0.0,0.0,0.0,237.53497314453125,212.0,-2.713274002075196,-0.0,3680.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.74983149766922,0.3122126162052154,0.285849779844284,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8681249618530273,0.4923432171344757,0.4703871309757232,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8334978222846985,0.4329353868961334,0.3062392771244049,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8465976715087891,0.455351322889328,0.4356515407562256,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.7382015585899353,0.2968588173389435,1.3587870597839355,291.072998046875,291.1499938964844,288.30633544921875,286.9301147460937,291.0708312988281,296.9881896972656,291.0727844238281,1.0,0.6585744619369507,1.0,1.0,0.3652755618095398,1.0,-3.4309535026550293,2.339010238647461,1.091943383216858,1.566194772720337,0.0,0.0,0.0,229.0609436035156,200.0,-2.859612226486206,-0.0,3555.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.74983149766922,0.3122126162052154,0.285849779844284,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8681249618530273,0.4923432171344757,0.4703871309757232,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8334978222846985,0.4329353868961334,0.3062392771244049,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8465976715087891,0.455351322889328,0.4356515407562256,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.7382015585899353,0.2968588173389435,1.3587870597839355,291.072998046875,291.1499938964844,288.30633544921875,286.9301147460937,291.0708312988281,296.9881896972656,291.0727844238281,1.0,0.6585744619369507,1.0,1.0,0.3652755618095398,1.0,-3.4309535026550293,2.339010238647461,1.091943383216858,1.566194772720337,0.0,0.0,0.0,229.0609436035156,200.0,-2.859612226486206,-0.0,3555.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.7550479173660278,0.3091409206390381,0.2827902436256408,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.8752269148826599,0.488663375377655,0.4666149020195007,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.8395971655845642,0.42933389544487,0.3035033941268921,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.8531231880187988,0.4518042206764221,0.432000994682312,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.7434044480323792,0.2942422926425934,1.345545530319214,291.0716857910156,291.1499938964844,288.2759704589844,286.9160461425781,291.07000732421875,296.98260498046875,291.071533203125,1.0,0.6492326855659485,1.0,1.0,0.368335872888565,1.0,-3.3991293907165527,2.308851480484009,1.0902777910232544,1.542948842048645,0.0,0.0,0.0,219.0673065185547,188.0,-1.985302448272705,-0.0,3422.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.7550479173660278,0.3091409206390381,0.2827902436256408,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.8752269148826599,0.488663375377655,0.4666149020195007,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.8395971655845642,0.42933389544487,0.3035033941268921,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.8531231880187988,0.4518042206764221,0.432000994682312,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.7434044480323792,0.2942422926425934,1.345545530319214,291.0716857910156,291.1499938964844,288.2759704589844,286.9160461425781,291.07000732421875,296.98260498046875,291.071533203125,1.0,0.6492326855659485,1.0,1.0,0.368335872888565,1.0,-3.3991293907165527,2.308851480484009,1.0902777910232544,1.542948842048645,0.0,0.0,0.0,219.0673065185547,188.0,-1.985302448272705,-0.0,3422.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7616978883743286,0.3060566782951355,0.2796909511089325,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8840579986572266,0.4849420487880707,0.4627734124660492,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8472446203231812,0.4256967604160309,0.3007195889949798,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8613020181655884,0.4482151865959167,0.4282806515693664,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7499709725379944,0.2916017472743988,1.3320530652999878,291.0707092285156,291.1499938964844,288.2450866699219,286.90155029296875,291.0691223144531,296.9775085449219,291.070556640625,1.0,0.6393182277679443,1.0,1.0,0.3713961541652679,1.0,-3.366731882095337,2.2784719467163086,1.0882599353790283,1.519653558731079,0.0,0.0,0.0,208.2777862548828,176.0,-1.5631344318389893,-0.0,3285.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7616978883743286,0.3060566782951355,0.2796909511089325,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8840579986572266,0.4849420487880707,0.4627734124660492,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8472446203231812,0.4256967604160309,0.3007195889949798,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8613020181655884,0.4482151865959167,0.4282806515693664,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7499709725379944,0.2916017472743988,1.3320530652999878,291.0707092285156,291.1499938964844,288.2450866699219,286.90155029296875,291.0691223144531,296.9775085449219,291.070556640625,1.0,0.6393182277679443,1.0,1.0,0.3713961541652679,1.0,-3.366731882095337,2.2784719467163086,1.0882599353790283,1.519653558731079,0.0,0.0,0.0,208.2777862548828,176.0,-1.5631344318389893,-0.0,3285.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.7655388712882996,0.3045075833797455,0.2781292796134949,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8890801072120667,0.4830639064311981,0.4608300626277923,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.851636528968811,0.4238635897636413,0.2993128597736358,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8659898638725281,0.4464030861854553,0.4263977706432342,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.7537533044815063,0.2902706861495971,1.325229287147522,291.0702209472656,291.1499938964844,288.2294921875,286.8941955566406,291.0686340332031,296.9750671386719,291.070068359375,1.0,0.6342099905014038,1.0,1.0,0.3729263246059418,1.0,-3.350353956222534,2.2632312774658203,1.0871225595474243,1.508012294769287,0.0,0.0,0.0,202.71304321289065,176.0,-1.490819215774536,-0.0,3216.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7697305679321289,0.3029530644416809,0.2765602469444275,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8945038318634033,0.481173425912857,0.4588724374771118,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8564228415489197,0.4220202565193176,0.297897070646286,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8710854053497314,0.4445786774158478,0.4245006144046783,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7578807473182678,0.2889316082000732,1.3183575868606567,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,291.0685729980469,296.97271728515625,291.0697631835937,1.0,0.6290218830108643,1.0,1.0,0.3745192587375641,1.0,-3.333864212036133,2.247781991958618,1.0860823392868042,1.4961981773376465,0.0,0.0,0.0,197.07823181152344,164.0,-1.1501786708831787,-0.0,3147.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.7792423963546753,0.299828439950943,0.2734028100967407,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.9067015051841736,0.4773562550544739,0.454917311668396,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8672913908958435,0.4183045029640198,0.2950407564640045,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8825863003730774,0.4408935904502868,0.4206663370132446,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.7672653198242188,0.2862290740013122,1.304479479789734,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.9682312011719,291.0694885253906,1.0,0.6184413433074951,1.0,1.0,0.3777051866054535,1.0,-3.300575256347656,2.216802835464477,1.0837721824645996,1.472561597824097,0.0,0.0,0.0,185.67042541503903,152.0,-0.6130483150482178,-0.0,3009.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.7792423963546753,0.299828439950943,0.2734028100967407,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.9067015051841736,0.4773562550544739,0.454917311668396,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8672913908958435,0.4183045029640198,0.2950407564640045,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8825863003730774,0.4408935904502868,0.4206663370132446,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.7672653198242188,0.2862290740013122,1.304479479789734,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.9682312011719,291.0694885253906,1.0,0.6184413433074951,1.0,1.0,0.3777051866054535,1.0,-3.300575256347656,2.216802835464477,1.0837721824645996,1.472561597824097,0.0,0.0,0.0,185.67042541503903,152.0,-0.6130483150482178,-0.0,3009.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.7904428839683533,0.2966814935207367,0.2702217996120453,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.9220792651176452,0.4734903275966644,0.4509123861789703,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.8801432847976685,0.4145494699478149,0.2921541631221771,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.8960379362106323,0.437159925699234,0.4167823791503906,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.7783750295639038,0.2834929227828979,1.290433049201965,291.0693664550781,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9639587402344,291.0692443847656,1.0,0.6076271533966064,1.0,1.0,0.3808910846710205,1.0,-3.266901016235352,2.1857593059539795,1.0811415910720823,1.449031114578247,0.0,0.0,0.0,174.1608428955078,140.0,-0.4327803254127502,-0.0,2873.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.7904428839683533,0.2966814935207367,0.2702217996120453,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.9220792651176452,0.4734903275966644,0.4509123861789703,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.8801432847976685,0.4145494699478149,0.2921541631221771,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.8960379362106323,0.437159925699234,0.4167823791503906,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.7783750295639038,0.2834929227828979,1.290433049201965,291.0693664550781,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9639587402344,291.0692443847656,1.0,0.6076271533966064,1.0,1.0,0.3808910846710205,1.0,-3.266901016235352,2.1857593059539795,1.0811415910720823,1.449031114578247,0.0,0.0,0.0,174.1608428955078,140.0,-0.4327803254127502,-0.0,2873.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8036196827888489,0.293508231639862,0.2670163214206695,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.9405283331871032,0.4695715010166168,0.4468567371368408,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.895366370677948,0.4107514321804046,0.2892368733882904,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.9122267365455629,0.4333738684654236,0.4128480553627014,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7915459871292114,0.2807193100452423,1.2762140035629272,291.0684814453125,291.1499938964844,288.114990234375,286.8380432128906,291.0665588378906,296.9598693847656,291.0682678222656,1.0,0.5965984463691711,1.0,1.0,0.3841165602207184,1.0,-3.232832670211792,2.154540538787842,1.0782921314239502,1.4254655838012695,0.0,0.0,0.0,162.60340881347656,128.0,-1.340158224105835,-0.0,2738.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8036196827888489,0.293508231639862,0.2670163214206695,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.9405283331871032,0.4695715010166168,0.4468567371368408,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.895366370677948,0.4107514321804046,0.2892368733882904,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.9122267365455629,0.4333738684654236,0.4128480553627014,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7915459871292114,0.2807193100452423,1.2762140035629272,291.0684814453125,291.1499938964844,288.114990234375,286.8380432128906,291.0665588378906,296.9598693847656,291.0682678222656,1.0,0.5965984463691711,1.0,1.0,0.3841165602207184,1.0,-3.232832670211792,2.154540538787842,1.0782921314239502,1.4254655838012695,0.0,0.0,0.0,162.60340881347656,128.0,-1.340158224105835,-0.0,2738.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8185632228851318,0.2902959585189819,0.263778954744339,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.9611175656318665,0.4655866622924804,0.4427423179149627,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9140585064888,0.406897485256195,0.2862831652164459,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.933141827583313,0.4295231997966766,0.4088560342788696,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8071650266647339,0.2778986096382141,1.2617957592010498,291.0649719238281,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.955810546875,291.0646667480469,1.0,0.5853596925735474,1.0,1.0,0.3873420059680938,1.0,-3.198304414749145,2.123225688934326,1.0750788450241089,1.401935577392578,0.0,0.0,0.0,151.0373077392578,116.0,-4.254297256469727,-0.0,2605.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8185632228851318,0.2902959585189819,0.263778954744339,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.9611175656318665,0.4655866622924804,0.4427423179149627,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9140585064888,0.406897485256195,0.2862831652164459,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.933141827583313,0.4295231997966766,0.4088560342788696,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8071650266647339,0.2778986096382141,1.2617957592010498,291.0649719238281,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.955810546875,291.0646667480469,1.0,0.5853596925735474,1.0,1.0,0.3873420059680938,1.0,-3.198304414749145,2.123225688934326,1.0750788450241089,1.401935577392578,0.0,0.0,0.0,151.0373077392578,116.0,-4.254297256469727,-0.0,2605.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.826728105545044,0.2886705100536346,0.2621443271636963,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9718579649925232,0.463564395904541,0.4406585693359375,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9256905913352966,0.4049447774887085,0.2847894132137298,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9450341463088988,0.4275688529014587,0.4068341553211212,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8156970143318176,0.2764667570590973,1.2544963359832764,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,291.0577392578125,296.9537658691406,291.061767578125,1.0,0.5796585083007812,1.0,1.0,0.3889547288417816,1.0,-3.1808300018310547,2.1075119972229004,1.0733178853988647,1.390166997909546,0.0,0.0,0.0,145.25901794433594,116.0,-6.058954238891602,-0.0,2539.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.8357236981391907,0.2870309054851532,0.260497510433197,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9826775789260864,0.4615207314491272,0.4385552704334259,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9386303424835204,0.4029735326766968,0.2832832336425781,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9575817584991456,0.4255937039852142,0.4047932922840118,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8247532844543457,0.2750192880630493,1.2471297979354858,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,291.053955078125,296.9516906738281,291.0584716796875,1.0,0.5739005208015442,1.0,1.0,0.3906706273555755,1.0,-3.163199186325073,2.0914723873138428,1.07172691822052,1.3781063556671145,0.0,0.0,0.0,139.4864501953125,119.0,-7.432798862457275,-0.0,2474.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8413938879966736,0.2837018966674804,0.2573981583118438,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9893609881401062,0.4573678374290466,0.4345362484455108,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9469621777534484,0.398972749710083,0.2804147005081177,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9654982686042786,0.421579509973526,0.400900661945343,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.83050936460495,0.2720743119716644,1.2333580255508425,291.0509948730469,291.1499938964844,287.9798278808594,286.7597351074219,291.044677734375,296.94744873046875,291.0505065917969,1.0,0.56667160987854,1.0,1.0,0.3941023647785187,1.0,-3.129950046539306,2.060786962509156,1.0691630840301514,1.3548719882965088,0.0,0.0,0.0,134.2946319580078,122.0,-10.266956329345703,-0.0,2383.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
