time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8413938879966736,0.2837018966674804,0.2573981583118438,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9893609881401062,0.4573678374290466,0.4345362484455108,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9469621777534484,0.398972749710083,0.2804147005081177,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9654982686042786,0.421579509973526,0.400900661945343,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.83050936460495,0.2720743119716644,1.2333580255508425,291.0509948730469,291.1499938964844,287.9798278808594,286.7597351074219,291.044677734375,296.94744873046875,291.0505065917969,1.0,0.56667160987854,1.0,1.0,0.3941023647785187,1.0,-3.129950046539306,2.060786962509156,1.0691630840301514,1.3548719882965088,0.0,0.0,0.0,134.2946319580078,122.0,-10.266956329345703,-0.0,2383.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.8384604454040527,0.2802752554416656,0.2543562054634094,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.9871035218238832,0.453100174665451,0.4305611252784729,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.9436426758766174,0.3948662579059601,0.2775849103927612,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.9626014232635498,0.4174529314041137,0.3970541656017303,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.8278862833976746,0.269034594297409,1.2198853492736816,291.0407409667969,291.1499938964844,287.92608642578125,286.7265319824219,291.0328063964844,296.9427795410156,291.0401611328125,1.0,0.5614741444587708,1.0,1.0,0.3975341022014618,1.0,-3.0972888469696045,2.03067684173584,1.066611886024475,1.3321129083633425,0.0,0.0,0.0,132.8652801513672,125.0,-13.443263053894045,-0.0,2314.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.8384604454040527,0.2802752554416656,0.2543562054634094,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.9871035218238832,0.453100174665451,0.4305611252784729,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.9436426758766174,0.3948662579059601,0.2775849103927612,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.9626014232635498,0.4174529314041137,0.3970541656017303,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.8278862833976746,0.269034594297409,1.2198853492736816,291.0407409667969,291.1499938964844,287.92608642578125,286.7265319824219,291.0328063964844,296.9427795410156,291.0401611328125,1.0,0.5614741444587708,1.0,1.0,0.3975341022014618,1.0,-3.0972888469696045,2.03067684173584,1.066611886024475,1.3321129083633425,0.0,0.0,0.0,132.8652801513672,125.0,-13.443263053894045,-0.0,2314.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.830856442451477,0.2767580449581146,0.251303493976593,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.9796339869499208,0.4487234055995941,0.4265577793121338,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.9337778091430664,0.390661209821701,0.2747411727905273,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.9535017609596252,0.4132190346717834,0.3931813836097717,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8206350803375244,0.2659006416797638,1.2063534259796145,291.0318603515625,291.1499938964844,287.86865234375,286.6903686523437,291.02496337890625,296.9377746582031,291.0314025878906,1.0,0.5574150085449219,1.0,1.0,0.4017758369445801,1.0,-3.064462661743164,1.9984865188598635,1.0659761428833008,1.3073208332061768,0.0,0.0,0.0,133.4412078857422,128.0,-12.327627182006836,-0.0,2257.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.830856442451477,0.2767580449581146,0.251303493976593,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.9796339869499208,0.4487234055995941,0.4265577793121338,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.9337778091430664,0.390661209821701,0.2747411727905273,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.9535017609596252,0.4132190346717834,0.3931813836097717,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8206350803375244,0.2659006416797638,1.2063534259796145,291.0318603515625,291.1499938964844,287.86865234375,286.6903686523437,291.02496337890625,296.9377746582031,291.0314025878906,1.0,0.5574150085449219,1.0,1.0,0.4017758369445801,1.0,-3.064462661743164,1.9984865188598635,1.0659761428833008,1.3073208332061768,0.0,0.0,0.0,133.4412078857422,128.0,-12.327627182006836,-0.0,2257.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8210488557815552,0.2731708586215973,0.248226448893547,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9688247442245485,0.444256454706192,0.4225103855133056,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.920668125152588,0.3863778114318847,0.2718729674816131,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9408426880836488,0.4088959991931915,0.3892654776573181,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8109431862831116,0.2626865208148956,1.192656636238098,291.0228576660156,291.1499938964844,287.8079833984375,286.6515197753906,291.01544189453125,296.9326171875,291.0223388671875,1.0,0.5539746880531311,1.0,1.0,0.4060175716876983,1.0,-3.0312764644622803,1.9662775993347168,1.064998984336853,1.2825913429260254,0.0,0.0,0.0,135.1216583251953,131.0,-12.692327499389648,-0.0,2206.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8210488557815552,0.2731708586215973,0.248226448893547,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9688247442245485,0.444256454706192,0.4225103855133056,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.920668125152588,0.3863778114318847,0.2718729674816131,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9408426880836488,0.4088959991931915,0.3892654776573181,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8109431862831116,0.2626865208148956,1.192656636238098,291.0228576660156,291.1499938964844,287.8079833984375,286.6515197753906,291.01544189453125,296.9326171875,291.0223388671875,1.0,0.5539746880531311,1.0,1.0,0.4060175716876983,1.0,-3.0312764644622803,1.9662775993347168,1.064998984336853,1.2825913429260254,0.0,0.0,0.0,135.1216583251953,131.0,-12.692327499389648,-0.0,2206.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.8156766891479492,0.2713502645492553,0.2466735392808914,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.962529718875885,0.4419876635074615,0.4204639196395874,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.91367769241333,0.3842055201530456,0.2704252600669861,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.9337511658668518,0.4066998362541199,0.3872852623462677,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180053710937,0.80544114112854,0.2610494792461395,1.18572199344635,291.0178527832031,291.1499938964844,287.77655029296875,286.6311950683594,291.0100402832031,296.92999267578125,291.0173034667969,1.0,0.5523924231529236,1.0,1.0,0.4081384539604187,1.0,-3.0144922733306885,1.9501601457595823,1.0643322467803955,1.2702568769454956,0.0,0.0,0.0,136.21910095214844,131.0,-13.320417404174805,-0.0,2182.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.8100674748420715,0.2695147097110748,0.2451101243495941,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.9558313488960266,0.4396985471248626,0.4184014499187469,296.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.9068129658699036,0.382015973329544,0.2689677774906158,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.9264543056488036,0.4044837653636932,0.3852895200252533,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.7996953725814819,0.2593953311443329,1.1787267923355105,291.0138244628906,291.1499938964844,287.7444763183594,286.6103210449219,291.0078125,296.9273376464844,291.01348876953125,1.0,0.5508639812469482,1.0,1.0,0.410734474658966,1.0,-2.9975733757019043,1.9328256845474243,1.0647478103637695,1.2567381858825684,0.0,0.0,0.0,137.42263793945312,134.0,-11.699853897094728,-0.0,2159.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.7982500195503235,0.2658149600028991,0.2419600486755371,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.9416670799255372,0.4350754916667938,0.4142365753650665,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.8939337730407715,0.377602219581604,0.266030341386795,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.9120120406150818,0.4000069797039032,0.3812585175037384,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.7881406545639038,0.2560469508171081,1.1645748615264893,291.0084228515625,291.1499938964844,287.6784973144531,286.567138671875,291.003173828125,296.9221496582031,291.0080871582031,1.0,0.5479231476783752,1.0,1.0,0.4159264862537384,1.0,-2.9633920192718506,1.898055911064148,1.0653361082077026,1.2296732664108276,0.0,0.0,0.0,140.0479278564453,137.0,-8.861924171447754,-0.0,2113.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.7982500195503235,0.2658149600028991,0.2419600486755371,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.9416670799255372,0.4350754916667938,0.4142365753650665,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.8939337730407715,0.377602219581604,0.266030341386795,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.9120120406150818,0.4000069797039032,0.3812585175037384,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.7881406545639038,0.2560469508171081,1.1645748615264893,291.0084228515625,291.1499938964844,287.6784973144531,286.567138671875,291.003173828125,296.9221496582031,291.0080871582031,1.0,0.5479231476783752,1.0,1.0,0.4159264862537384,1.0,-2.9633920192718506,1.898055911064148,1.0653361082077026,1.2296732664108276,0.0,0.0,0.0,140.0479278564453,137.0,-8.861924171447754,-0.0,2113.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028381347656,0.7865450978279114,0.2620750069618225,0.2387813478708267,296.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.9271944761276244,0.4303902983665466,0.4100210964679718,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.8814619779586792,0.3731396496295929,0.2630647420883178,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.898946225643158,0.3954690992832184,0.3771775960922241,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.7768573760986328,0.2526476979255676,1.1502259969711304,291.0027770996094,291.1499938964844,287.6105041503906,286.5222473144531,290.99755859375,296.9171142578125,291.0024108886719,1.0,0.5450767278671265,1.0,1.0,0.4211184978485107,1.0,-2.928786277770996,1.8633970022201536,1.0653891563415527,1.202812671661377,0.0,0.0,0.0,142.8480987548828,140.0,-8.249894142150879,-0.0,2068.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028381347656,0.7865450978279114,0.2620750069618225,0.2387813478708267,296.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.9271944761276244,0.4303902983665466,0.4100210964679718,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.8814619779586792,0.3731396496295929,0.2630647420883178,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.898946225643158,0.3954690992832184,0.3771775960922241,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.7768573760986328,0.2526476979255676,1.1502259969711304,291.0027770996094,291.1499938964844,287.6105041503906,286.5222473144531,290.99755859375,296.9171142578125,291.0024108886719,1.0,0.5450767278671265,1.0,1.0,0.4211184978485107,1.0,-2.928786277770996,1.8633970022201536,1.0653891563415527,1.202812671661377,0.0,0.0,0.0,142.8480987548828,140.0,-8.249894142150879,-0.0,2068.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.7752764225006104,0.2582985162734985,0.235570877790451,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.9132654070854188,0.4256472289562225,0.4057519733905792,296.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.869544267654419,0.3686327636241913,0.2600687742233276,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.8867502212524414,0.3908746838569641,0.3730443716049194,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.7660732269287109,0.2492029368877411,1.1356801986694336,290.9996032714844,291.1499938964844,287.5408630371094,286.4760131835937,290.9964294433594,296.9122314453125,290.9993896484375,1.0,0.5422778725624084,1.0,1.0,0.4269692897796631,1.0,-2.893742799758911,1.8272113800048828,1.0665314197540283,1.1745240688323977,0.0,0.0,0.0,145.74273681640625,143.0,-5.02640438079834,-0.0,2024.0057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.7752764225006104,0.2582985162734985,0.235570877790451,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.9132654070854188,0.4256472289562225,0.4057519733905792,296.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.869544267654419,0.3686327636241913,0.2600687742233276,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.8867502212524414,0.3908746838569641,0.3730443716049194,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.7660732269287109,0.2492029368877411,1.1356801986694336,290.9996032714844,291.1499938964844,287.5408630371094,286.4760131835937,290.9964294433594,296.9122314453125,290.9993896484375,1.0,0.5422778725624084,1.0,1.0,0.4269692897796631,1.0,-2.893742799758911,1.8272113800048828,1.0665314197540283,1.1745240688323977,0.0,0.0,0.0,145.74273681640625,143.0,-5.02640438079834,-0.0,2024.0057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.7645994424819946,0.2544955015182495,0.2323367148637771,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.9008302688598632,0.4208563864231109,0.401437759399414,296.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8583188652992249,0.3640927672386169,0.2570496201515198,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8751354813575745,0.3862336277961731,0.3688670396804809,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.755913257598877,0.2457212656736374,1.120967984199524,290.9977111816406,291.1499938964844,287.4700012207031,286.42877197265625,290.9951171875,296.9076232910156,290.9974975585937,1.0,0.5395088195800781,1.0,1.0,0.4328201115131378,1.0,-2.85833740234375,1.7911944389343262,1.0671428442001345,1.1464813947677612,0.0,0.0,0.0,148.67955017089844,146.0,-3.3337981700897217,-0.0,1980.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.7645994424819946,0.2544955015182495,0.2323367148637771,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.9008302688598632,0.4208563864231109,0.401437759399414,296.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8583188652992249,0.3640927672386169,0.2570496201515198,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8751354813575745,0.3862336277961731,0.3688670396804809,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.755913257598877,0.2457212656736374,1.120967984199524,290.9977111816406,291.1499938964844,287.4700012207031,286.42877197265625,290.9951171875,296.9076232910156,290.9974975585937,1.0,0.5395088195800781,1.0,1.0,0.4328201115131378,1.0,-2.85833740234375,1.7911944389343262,1.0671428442001345,1.1464813947677612,0.0,0.0,0.0,148.67955017089844,146.0,-3.3337981700897217,-0.0,1980.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9968566894531,0.759495198726654,0.2525825500488281,0.2307099997997284,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.8950693011283875,0.4184414744377136,0.3992629647254944,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.8529682755470276,0.3618089854717254,0.2555308938026428,296.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.8695623278617859,0.3838943541049957,0.3667612671852112,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9968566894531,0.7510698437690735,0.2439662516117096,1.113550305366516,290.996826171875,291.1499938964844,287.4342346191406,286.4048767089844,290.994384765625,296.9053955078125,290.99664306640625,1.0,0.5381320118904114,1.0,1.0,0.435745507478714,1.0,-2.84049654006958,1.7732700109481812,1.0672266483306885,1.132574200630188,0.0,0.0,0.0,150.1576385498047,146.0,-2.930238962173462,-0.0,1958.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963684082031,0.7545480132102966,0.250662237405777,0.2290766239166259,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.8894329071044922,0.4160142242908478,0.3970763981342315,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.8477872014045715,0.3595165312290191,0.2540059983730316,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.8641495108604431,0.3815432786941528,0.3646442592144012,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963684082031,0.7463785409927368,0.2422023862600326,1.1060926914215088,290.996337890625,291.1499938964844,287.3983154296875,286.380859375,290.9946594238281,296.9032287597656,290.9962158203125,1.0,0.5367589592933655,1.0,1.0,0.4388088285923004,1.0,-2.8225653171539307,1.7550864219665527,1.0674787759780884,1.1184277534484863,0.0,0.0,0.0,151.6393280029297,149.0,-2.0028233528137207,-0.0,1936.8931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.7451102137565613,0.2468028217554092,0.2257916331291198,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.8785558342933655,0.4111256897449493,0.3926696479320526,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.8378976583480835,0.3549096882343292,0.2509395778179168,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.8538045883178711,0.376808762550354,0.3603781461715698,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.7374117970466614,0.238650307059288,1.0910626649856567,290.9965209960937,291.1499938964844,287.32623291015625,286.33258056640625,290.9955139160156,296.8990478515625,290.99639892578125,1.0,0.5340237617492676,1.0,1.0,0.4449354112148285,1.0,-2.786444902420044,1.718881368637085,1.067563533782959,1.090351104736328,0.0,0.0,0.0,154.607421875,152.0,-0.3578792512416839,-0.0,1893.9163818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.7451102137565613,0.2468028217554092,0.2257916331291198,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.8785558342933655,0.4111256897449493,0.3926696479320526,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.8378976583480835,0.3549096882343292,0.2509395778179168,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.8538045883178711,0.376808762550354,0.3603781461715698,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.7374117970466614,0.238650307059288,1.0910626649856567,290.9965209960937,291.1499938964844,287.32623291015625,286.33258056640625,290.9955139160156,296.8990478515625,290.99639892578125,1.0,0.5340237617492676,1.0,1.0,0.4449354112148285,1.0,-2.786444902420044,1.718881368637085,1.067563533782959,1.090351104736328,0.0,0.0,0.0,154.607421875,152.0,-0.3578792512416839,-0.0,1893.9163818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.7362054586410522,0.2429155260324478,0.222481682896614,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.8682129383087158,0.4061878621578216,0.3882163763046264,296.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.8285247087478638,0.3502715528011322,0.2478511482477188,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.8440589904785156,0.3720279932022095,0.3560681939125061,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.728875458240509,0.235063761472702,1.075877070426941,290.9971923828125,291.1499938964844,287.2541809082031,286.2843017578125,290.99664306640625,296.8950500488281,290.9971008300781,1.0,0.5313024520874023,1.0,1.0,0.4510620236396789,1.0,-2.749974012374878,1.682949781417847,1.0670241117477417,1.0626232624053955,0.0,0.0,0.0,157.5803985595703,140.0,0.6019200682640076,-0.0,1851.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.7362054586410522,0.2429155260324478,0.222481682896614,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.8682129383087158,0.4061878621578216,0.3882163763046264,296.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.8285247087478638,0.3502715528011322,0.2478511482477188,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.8440589904785156,0.3720279932022095,0.3560681939125061,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.728875458240509,0.235063761472702,1.075877070426941,290.9971923828125,291.1499938964844,287.2541809082031,286.2843017578125,290.99664306640625,296.8950500488281,290.9971008300781,1.0,0.5313024520874023,1.0,1.0,0.4510620236396789,1.0,-2.749974012374878,1.682949781417847,1.0670241117477417,1.0626232624053955,0.0,0.0,0.0,157.5803985595703,140.0,0.6019200682640076,-0.0,1851.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.7345693707466125,0.2390127182006836,0.21893011033535,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8672392964363098,0.4012103974819183,0.383488118648529,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8273882865905762,0.3456127047538757,0.2445720136165619,296.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8429741263389587,0.3672110438346863,0.3514862656593323,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.7274185419082642,0.2314517498016357,1.0594489574432373,290.9983825683594,291.1499938964844,287.1824951171875,286.2363586425781,290.99810791015625,296.89129638671875,290.998291015625,1.0,0.5239967107772827,1.0,1.0,0.4571916759014129,1.0,-2.7108371257781982,1.6459358930587769,1.0649011135101318,1.0344396829605105,0.0,0.0,0.0,154.531982421875,128.0,1.3614383935928345,-0.0,1777.7528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.7345693707466125,0.2390127182006836,0.21893011033535,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8672392964363098,0.4012103974819183,0.383488118648529,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8273882865905762,0.3456127047538757,0.2445720136165619,296.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8429741263389587,0.3672110438346863,0.3514862656593323,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.7274185419082642,0.2314517498016357,1.0594489574432373,290.9983825683594,291.1499938964844,287.1824951171875,286.2363586425781,290.99810791015625,296.89129638671875,290.998291015625,1.0,0.5239967107772827,1.0,1.0,0.4571916759014129,1.0,-2.7108371257781982,1.6459358930587769,1.0649011135101318,1.0344396829605105,0.0,0.0,0.0,154.531982421875,128.0,1.3614383935928345,-0.0,1777.7528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.737546980381012,0.2351205497980117,0.2152448743581771,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.8722544312477112,0.3962110579013824,0.3785892426967621,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.8315336108207703,0.3409540057182312,0.2411822080612182,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.8474001288414001,0.3623762428760528,0.3467375040054321,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.730499267578125,0.2278354912996292,1.0422874689102173,291.00006103515625,291.1499938964844,287.11163330078125,286.1891174316406,291.00030517578125,296.887939453125,291.0,1.0,0.5142488479614258,1.0,1.0,0.463321328163147,1.0,-2.670119285583496,1.6085115671157837,1.0616077184677124,1.0061652660369873,0.0,0.0,0.0,147.7603759765625,116.0,2.183155536651612,-0.0,1686.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.737546980381012,0.2351205497980117,0.2152448743581771,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.8722544312477112,0.3962110579013824,0.3785892426967621,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.8315336108207703,0.3409540057182312,0.2411822080612182,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.8474001288414001,0.3623762428760528,0.3467375040054321,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.730499267578125,0.2278354912996292,1.0422874689102173,291.00006103515625,291.1499938964844,287.11163330078125,286.1891174316406,291.00030517578125,296.887939453125,291.0,1.0,0.5142488479614258,1.0,1.0,0.463321328163147,1.0,-2.670119285583496,1.6085115671157837,1.0616077184677124,1.0061652660369873,0.0,0.0,0.0,147.7603759765625,116.0,2.183155536651612,-0.0,1686.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.7402897477149963,0.2331795245409011,0.2133760005235672,296.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.8764055371284485,0.3937048017978668,0.3761008977890014,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.8350381851196289,0.3386254012584686,0.2394638955593109,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.8511318564414978,0.3599535524845123,0.3443255424499511,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.7332584857940674,0.2260278463363647,1.0335537195205688,291.001220703125,291.1499938964844,287.0766296386719,286.16583251953125,291.00177001953125,296.8864440917969,291.00115966796875,1.0,0.5087625980377197,1.0,1.0,0.4663861393928528,1.0,-2.6494252681732178,1.5897972583770752,1.059627890586853,0.9920965433120728,0.0,0.0,0.0,143.55494689941406,116.0,2.6921708583831787,-0.0,1638.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7437894344329834,0.2312413901090622,0.2114959210157394,296.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8815451860427856,0.3911941349506378,0.3735936880111694,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8394065499305725,0.336296796798706,0.2377348393201828,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8557905554771423,0.3575271964073181,0.3418954610824585,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7367445230484009,0.2242206037044525,1.0247520208358765,291.0024108886719,291.1499938964844,287.0419921875,286.14288330078125,291.0029602050781,296.8850402832031,291.0023803710937,1.0,0.5029762387275696,1.0,1.0,0.4693760275840759,1.0,-2.6285789012908936,1.5712751150131226,1.0573039054870603,0.9782512784004213,0.0,0.0,0.0,138.97792053222656,104.0,2.9437906742095947,-0.0,1588.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7530749440193176,0.2273700833320617,0.2077122181653976,296.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8947206735610962,0.3861567974090576,0.3685341775417328,296.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8507660627365112,0.3316364288330078,0.2342525273561477,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.867904007434845,0.3526608645915985,0.3369924128055572,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7459080219268799,0.220605194568634,1.0070022344589231,291.00506591796875,291.1499938964844,286.9739990234375,286.0979919433594,291.00616455078125,296.8824768066406,291.00506591796875,1.0,0.4907160699367523,1.0,1.0,0.4753558039665222,1.0,-2.5865492820739746,1.534429669380188,1.0521196126937866,0.9508293867111206,0.0,0.0,0.0,129.0609130859375,92.0,3.639747381210327,-0.0,1486.6546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7530749440193176,0.2273700833320617,0.2077122181653976,296.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8947206735610962,0.3861567974090576,0.3685341775417328,296.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8507660627365112,0.3316364288330078,0.2342525273561477,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.867904007434845,0.3526608645915985,0.3369924128055572,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7459080219268799,0.220605194568634,1.0070022344589231,291.00506591796875,291.1499938964844,286.9739990234375,286.0979919433594,291.00616455078125,296.8824768066406,291.00506591796875,1.0,0.4907160699367523,1.0,1.0,0.4753558039665222,1.0,-2.5865492820739746,1.534429669380188,1.0521196126937866,0.9508293867111206,0.0,0.0,0.0,129.0609130859375,92.0,3.639747381210327,-0.0,1486.6546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.765813946723938,0.2235039472579956,0.2039086520671844,296.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.91246235370636,0.3810990452766418,0.3634289503097534,296.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.8661193251609802,0.3269718587398529,0.2307478636503219,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.8841457366943359,0.3477769494056701,0.3320463895797729,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.7584235072135925,0.21698759496212,0.989120364189148,291.0087890625,291.1499938964844,286.90802001953125,286.05487060546875,291.0108337402344,296.8802185058594,291.00885009765625,1.0,0.47776859998703,1.0,1.0,0.4813355505466461,1.0,-2.5442049503326416,1.4978986978530884,1.0463062524795532,0.923783838748932,0.0,0.0,0.0,118.50921630859376,80.0,4.976851940155029,-0.0,1385.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.765813946723938,0.2235039472579956,0.2039086520671844,296.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.91246235370636,0.3810990452766418,0.3634289503097534,296.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.8661193251609802,0.3269718587398529,0.2307478636503219,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.8841457366943359,0.3477769494056701,0.3320463895797729,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.7584235072135925,0.21698759496212,0.989120364189148,291.0087890625,291.1499938964844,286.90802001953125,286.05487060546875,291.0108337402344,296.8802185058594,291.00885009765625,1.0,0.47776859998703,1.0,1.0,0.4813355505466461,1.0,-2.5442049503326416,1.4978986978530884,1.0463062524795532,0.923783838748932,0.0,0.0,0.0,118.50921630859376,80.0,4.976851940155029,-0.0,1385.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.7829845547676086,0.2196406424045562,0.2000940591096878,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.937556803226471,0.3760201036930084,0.3582889139652252,296.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8866126537322998,0.3223017752170563,0.2272285968065261,296.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.9054881930351256,0.3428745865821838,0.3270681798458099,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.7753490209579468,0.2133660018444061,0.9711518287658693,291.0128173828125,291.1499938964844,286.8445129394531,286.0137634277344,291.0149841308594,296.8782043457031,291.01287841796875,1.0,0.4642947614192962,1.0,1.0,0.487030565738678,1.0,-2.5016469955444336,1.4622852802276611,1.039361834526062,0.8976917862892151,0.0,0.0,0.0,107.59980010986328,68.0,5.397836208343506,-0.0,1284.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.7829845547676086,0.2196406424045562,0.2000940591096878,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.937556803226471,0.3760201036930084,0.3582889139652252,296.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8866126537322998,0.3223017752170563,0.2272285968065261,296.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.9054881930351256,0.3428745865821838,0.3270681798458099,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.7753490209579468,0.2133660018444061,0.9711518287658693,291.0128173828125,291.1499938964844,286.8445129394531,286.0137634277344,291.0149841308594,296.8782043457031,291.01287841796875,1.0,0.4642947614192962,1.0,1.0,0.487030565738678,1.0,-2.5016469955444336,1.4622852802276611,1.039361834526062,0.8976917862892151,0.0,0.0,0.0,107.59980010986328,68.0,5.397836208343506,-0.0,1284.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.806098997592926,0.2157762348651886,0.1962705701589584,296.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.9683673977851868,0.3709169328212738,0.353117287158966,296.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.9146557450294496,0.3176228702068329,0.2236967831850052,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.9366843104362488,0.3379508256912231,0.3220610916614532,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.7983419299125671,0.2097369581460952,0.9531111121177672,291.0176696777344,291.1499938964844,286.7838134765625,285.97509765625,291.0208435058594,296.8763732910156,291.0177917480469,1.0,0.4503826797008514,1.0,1.0,0.4927255809307098,1.0,-2.458905935287476,1.4270435571670532,1.0318623781204224,0.8719993233680725,0.0,0.0,0.0,96.5006332397461,56.0,6.627054691314697,-0.0,1186.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
