time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.806098997592926,0.2157762348651886,0.1962705701589584,296.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.9683673977851868,0.3709169328212738,0.353117287158966,296.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.9146557450294496,0.3176228702068329,0.2236967831850052,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.9366843104362488,0.3379508256912231,0.3220610916614532,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.7983419299125671,0.2097369581460952,0.9531111121177672,291.0176696777344,291.1499938964844,286.7838134765625,285.97509765625,291.0208435058594,296.8763732910156,291.0177917480469,1.0,0.4503826797008514,1.0,1.0,0.4927255809307098,1.0,-2.458905935287476,1.4270435571670532,1.0318623781204224,0.8719993233680725,0.0,0.0,0.0,96.5006332397461,56.0,6.627054691314697,-0.0,1186.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.819904088973999,0.2138445675373077,0.1943569928407669,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02069091796875,0.9847803115844728,0.3683576583862304,0.3505215644836426,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.9340888857841492,0.3152813911437988,0.2219275534152984,296.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.9558995366096495,0.3354822099208832,0.3195486068725586,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.8126459121704102,0.2079200744628906,0.9440693259239196,291.02069091796875,291.1499938964844,286.75469970703125,285.956787109375,291.0245056152344,296.8755187988281,291.0208435058594,1.0,0.4432772099971771,1.0,1.0,0.4955731034278869,1.0,-2.43748140335083,1.4095628261566162,1.0279184579849243,0.8592991828918457,0.0,0.0,0.0,90.91030883789062,56.0,7.541316509246826,-0.0,1138.3338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02362060546875,0.8350355625152588,0.2119114249944687,0.1924496293067932,296.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9990000128746032,0.3657982051372528,0.3469562828540802,296.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9555753469467164,0.3129369020462036,0.2201620936393737,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9755282998085022,0.3330076336860657,0.3170383870601654,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02362060546875,0.8278655409812927,0.2060998231172561,0.9350501894950868,291.0237121582031,291.1499938964844,286.7264099121094,285.939208984375,291.0271301269531,296.87469482421875,291.0238342285156,1.0,0.4360384047031402,1.0,1.0,0.4981925189495086,1.0,-2.4150514602661133,1.3920072317123413,1.0230441093444824,0.8468732237815857,0.0,0.0,0.0,85.45926666259766,74.0,7.729469299316406,-0.0,1090.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8286137580871582,0.2080298513174057,0.1889954209327697,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.99553120136261,0.3607576787471771,0.3432298898696899,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.948075532913208,0.3082337379455566,0.2169103324413299,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.968864917755127,0.3280384838581085,0.3123890459537506,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8216552138328552,0.2024507820606231,0.9188209176063538,291.0291748046875,291.1499938964844,286.67266845703125,285.9064025878906,291.0338134765625,296.87310791015625,291.0294189453125,1.0,0.4311642348766327,1.0,1.0,0.5034313797950745,1.0,-2.3774831295013428,1.3613989353179932,1.0160841941833496,0.8244679570198059,0.0,0.0,0.0,84.7062759399414,92.0,8.255879402160645,-0.0,1045.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8286137580871582,0.2080298513174057,0.1889954209327697,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.99553120136261,0.3607576787471771,0.3432298898696899,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.948075532913208,0.3082337379455566,0.2169103324413299,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.968864917755127,0.3280384838581085,0.3123890459537506,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8216552138328552,0.2024507820606231,0.9188209176063538,291.0291748046875,291.1499938964844,286.67266845703125,285.9064025878906,291.0338134765625,296.87310791015625,291.0294189453125,1.0,0.4311642348766327,1.0,1.0,0.5034313797950745,1.0,-2.3774831295013428,1.3613989353179932,1.0160841941833496,0.8244679570198059,0.0,0.0,0.0,84.7062759399414,92.0,8.255879402160645,-0.0,1045.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.79581618309021,0.2040759325027465,0.1857634782791137,296.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.960377037525177,0.3554827868938446,0.338597685098648,296.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.9054158926010132,0.3034678995609283,0.2138368785381317,296.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.9268479943275452,0.3230011165142059,0.3079756200313568,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.7886369228363037,0.1987370401620865,0.9037448167800904,291.03680419921875,291.1499938964844,286.6229858398437,285.8771057128906,291.0428161621094,296.87109375,291.037109375,1.0,0.4316878318786621,1.0,1.0,0.5086702704429626,1.0,-2.3407602310180664,1.3316088914871216,1.0091514587402344,0.8027960062026978,0.0,0.0,0.0,91.3332290649414,110.0,10.226003646850586,-0.0,1033.1739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.79581618309021,0.2040759325027465,0.1857634782791137,296.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.960377037525177,0.3554827868938446,0.338597685098648,296.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.9054158926010132,0.3034678995609283,0.2138368785381317,296.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.9268479943275452,0.3230011165142059,0.3079756200313568,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.7886369228363037,0.1987370401620865,0.9037448167800904,291.03680419921875,291.1499938964844,286.6229858398437,285.8771057128906,291.0428161621094,296.87109375,291.037109375,1.0,0.4316878318786621,1.0,1.0,0.5086702704429626,1.0,-2.3407602310180664,1.3316088914871216,1.0091514587402344,0.8027960062026978,0.0,0.0,0.0,91.3332290649414,110.0,10.226003646850586,-0.0,1033.1739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.7575482130050659,0.2000508159399032,0.1826197654008865,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.9101518392562866,0.3501654863357544,0.3340803384780884,296.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.8624348640441895,0.2986397445201874,0.2108387649059295,296.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.8805442452430725,0.3178954422473907,0.3036585450172424,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.751274824142456,0.1949542164802551,0.889121949672699,291.04412841796875,291.1499938964844,286.5777893066406,285.85162353515625,291.0497131347656,296.86865234375,291.0443725585937,1.0,0.4356576204299927,1.0,1.0,0.5132874846458435,1.0,-2.305203437805176,1.303849458694458,1.0013539791107178,0.7829111218452454,0.0,0.0,0.0,102.13449096679688,128.0,10.024478912353516,-0.0,1038.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.7575482130050659,0.2000508159399032,0.1826197654008865,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.9101518392562866,0.3501654863357544,0.3340803384780884,296.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.8624348640441895,0.2986397445201874,0.2108387649059295,296.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.8805442452430725,0.3178954422473907,0.3036585450172424,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.751274824142456,0.1949542164802551,0.889121949672699,291.04412841796875,291.1499938964844,286.5777893066406,285.85162353515625,291.0497131347656,296.86865234375,291.0443725585937,1.0,0.4356576204299927,1.0,1.0,0.5132874846458435,1.0,-2.305203437805176,1.303849458694458,1.0013539791107178,0.7829111218452454,0.0,0.0,0.0,102.13449096679688,128.0,10.024478912353516,-0.0,1038.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.7250370383262634,0.1959563940763473,0.1795099675655365,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8686307668685913,0.3447881639003753,0.32961106300354,296.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8257443308830261,0.2937479317188263,0.2078714221715927,296.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8418329358100891,0.3127194344997406,0.2993771135807037,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.7194209694862366,0.1911008954048156,0.8746688365936279,291.0521240234375,291.1499938964844,286.5375061035156,285.8303527832031,291.0589294433594,296.8658142089844,291.0524597167969,1.0,0.4417927861213684,1.0,1.0,0.5179046988487244,1.0,-2.2700300216674805,1.276629090309143,0.993400812149048,0.7634655833244324,0.0,0.0,0.0,115.5861587524414,116.0,11.186563491821287,-0.0,1053.5528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.7250370383262634,0.1959563940763473,0.1795099675655365,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8686307668685913,0.3447881639003753,0.32961106300354,296.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8257443308830261,0.2937479317188263,0.2078714221715927,296.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8418329358100891,0.3127194344997406,0.2993771135807037,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.7194209694862366,0.1911008954048156,0.8746688365936279,291.0521240234375,291.1499938964844,286.5375061035156,285.8303527832031,291.0589294433594,296.8658142089844,291.0524597167969,1.0,0.4417927861213684,1.0,1.0,0.5179046988487244,1.0,-2.2700300216674805,1.276629090309143,0.993400812149048,0.7634655833244324,0.0,0.0,0.0,115.5861587524414,116.0,11.186563491821287,-0.0,1053.5528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.7165704965591431,0.1938904076814651,0.1778059750795364,296.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.8585911393165588,0.3420793116092682,0.3272201418876648,296.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8166238069534302,0.2912834882736206,0.2062727361917495,296.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.8325245976448059,0.3101094663143158,0.2970779240131378,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.7107912302017212,0.1891512721776962,0.8666872382164001,291.0569152832031,291.1499938964844,286.5193176269531,285.8213806152344,291.0645446777344,296.8642883300781,291.05731201171875,1.0,0.4413584172725677,1.0,1.0,0.5202133059501648,1.0,-2.250844955444336,1.262240648269653,0.9886043667793274,0.7533524036407471,0.0,0.0,0.0,118.83666229248048,116.0,12.316792488098145,-0.0,1045.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.7114894986152649,0.191827192902565,0.1760173439979553,296.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.8532512187957764,0.3393670916557312,0.3247359991073608,296.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.8115026950836182,0.2888187766075134,0.2046069353818893,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.8274748921394348,0.3074956238269806,0.2946848273277282,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.7055450081825256,0.1871974468231201,0.8582572340965271,291.0615539550781,291.1499938964844,286.50250244140625,285.8135986328125,291.0682067871094,296.8628234863281,291.06182861328125,1.0,0.4395164549350738,1.0,1.0,0.5221253633499146,1.0,-2.230712413787842,1.2480133771896362,0.9826990365982056,0.7435711622238159,0.0,0.0,0.0,119.8908233642578,104.0,12.125033378601074,-0.0,1029.1666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7075597643852234,0.1877170950174331,0.1723001152276992,296.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8503190875053406,0.3339359760284424,0.319599986076355,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8083818554878235,0.2838930189609527,0.2011583745479583,296.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8244833946228027,0.3022615611553192,0.2897306084632873,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7017024755477905,0.183287501335144,0.8406115174293518,291.06988525390625,291.1499938964844,286.47320556640625,285.8017578125,291.0773010253906,296.8601379394531,291.0702514648437,1.0,0.4325486421585083,1.0,1.0,0.5259494185447693,1.0,-2.1887917518615723,1.218914031982422,0.9698776006698608,0.723696231842041,0.0,0.0,0.0,117.9241180419922,92.0,12.144963264465332,-0.0,979.3907470703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7075597643852234,0.1877170950174331,0.1723001152276992,296.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8503190875053406,0.3339359760284424,0.319599986076355,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8083818554878235,0.2838930189609527,0.2011583745479583,296.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8244833946228027,0.3022615611553192,0.2897306084632873,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7017024755477905,0.183287501335144,0.8406115174293518,291.06988525390625,291.1499938964844,286.47320556640625,285.8017578125,291.0773010253906,296.8601379394531,291.0702514648437,1.0,0.4325486421585083,1.0,1.0,0.5259494185447693,1.0,-2.1887917518615723,1.218914031982422,0.9698776006698608,0.723696231842041,0.0,0.0,0.0,117.9241180419922,92.0,12.144963264465332,-0.0,979.3907470703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.7098439931869507,0.0,0.1684740930795669,296.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.854473888874054,0.0,0.3143200874328613,296.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.8120909929275513,0.0,0.1976135075092315,296.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.8280667662620544,0.0,0.2846334874629974,296.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.7041111588478088,0.0,0.8223153948783875,291.0803527832031,294.1499938964844,286.45001220703125,285.7951965332031,291.0899353027344,296.85791015625,291.08087158203125,0.0,0.0,1.0,1.0,0.5297735333442688,1.0,-2.1454999446868896,1.1893078088760376,0.9561921954154968,0.7035713195800781,0.0,0.0,0.0,112.3125,60.0,14.436281204223633,-0.0,916.5822143554688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.7098439931869507,0.0,0.1684740930795669,296.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.854473888874054,0.0,0.3143200874328613,296.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.8120909929275513,0.0,0.1976135075092315,296.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.8280667662620544,0.0,0.2846334874629974,296.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.7041111588478088,0.0,0.8223153948783875,291.0803527832031,294.1499938964844,286.45001220703125,285.7951965332031,291.0899353027344,296.85791015625,291.08087158203125,0.0,0.0,1.0,1.0,0.5297735333442688,1.0,-2.1454999446868896,1.1893078088760376,0.9561921954154968,0.7035713195800781,0.0,0.0,0.0,112.3125,60.0,14.436281204223633,-0.0,916.5822143554688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0007003231439739,296.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0012398423859849,297.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.000788880570326,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0011307399254292,297.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0034280368126928,291.1582946777344,294.1499938964844,286.4302978515625,285.7915344238281,290.3098449707031,294.4734191894531,291.115478515625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178641557693481,1.0,-0.0087474780157208,0.0107644405215978,-0.0020169620402157,-0.0182505864650011,0.0,0.0,0.0,14.95290470123291,60.0,-17.963605880737305,-0.0,-5.216159024712397e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0007003231439739,296.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0012398423859849,297.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.000788880570326,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0011307399254292,297.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0034280368126928,291.1582946777344,294.1499938964844,286.4302978515625,285.7915344238281,290.3098449707031,294.4734191894531,291.115478515625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178641557693481,1.0,-0.0087474780157208,0.0107644405215978,-0.0020169620402157,-0.0182505864650011,0.0,0.0,0.0,14.95290470123291,60.0,-17.963605880737305,-0.0,-5.216159024712397e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001147737348219,297.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001350285165244,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.615454473532736e-05,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001319521688856,297.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0005713439313694,291.1590576171875,294.1499938964844,286.420654296875,285.7898254394531,290.2008056640625,292.8917236328125,291.1073303222656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119094371795654,1.0,-0.0012592998100444,0.0044982796534895,-0.0032389799598604,-0.0227544084191322,0.0,0.0,0.0,14.990299224853516,60.0,-13.92778491973877,-0.0,-1.0812173201202313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.826720634009688e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001038644259097,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,7.661718700546771e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001037812398863,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004908167175017,291.1593017578125,294.1499938964844,286.4111328125,285.78814697265625,290.16375732421875,291.5406494140625,291.104248046875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059547185897828,1.0,-0.0010481758508831,0.0011397773632779,-9.160155605059116e-05,-0.0262074489146471,0.0,0.0,0.0,14.990193367004396,60.0,-7.374562740325928,-0.0,-7.490749709404555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.786460577743128e-05,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001030660569085,297.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.612205808982253e-05,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001030641797115,297.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004888579715043,291.1595458984375,294.1499938964844,286.4017639160156,285.7865600585937,290.1288757324219,290.46307373046875,291.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429249377921,5.1536790834916246e-08,0.0010428733658045,-0.0275207161903381,0.0,0.0,0.0,14.989798545837402,60.0,-4.831271648406982,-0.0,-7.415926717158072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.791480988496916e-05,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001031107385642,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,7.61571282055229e-05,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001031106439768,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004891098942607,291.1597595214844,294.1499938964844,286.3924865722656,285.7850036621094,290.09423828125,289.603271484375,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434373980388,1.0943405293062373e-08,0.0010434264549985,-0.0277161262929439,0.0,0.0,0.0,14.98976230621338,60.0,-3.898360967636109,-0.0,-7.423224701597064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.80060431174934e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0001032067229971,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.622804696438834e-05,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001032066429615,297.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.000489565602038,291.1600646972656,294.1499938964844,286.3796691894531,285.78289794921875,290.0458984375,288.6819152832031,291.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444078361615,1.1056893178817973e-08,0.0010443967767059,-0.0280135311186313,0.0,0.0,0.0,14.989706039428713,60.0,-3.5022575855255127,-0.0,-7.437040494551185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.804680303204805e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.000103249643871,297.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.625974103575572e-05,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001032495638355,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004897691542282,291.16015625,294.1499938964844,286.3743591308594,285.78204345703125,290.025634765625,288.3744201660156,291.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,14.989680290222168,60.0,-3.451324939727783,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.81271659838967e-05,297.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001033342559821,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,7.632224151166156e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001033341759466,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004901705542579,291.160400390625,294.1499938964844,286.3643798828125,285.7804260253906,289.9875793457031,287.8956604003906,291.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,14.989630699157717,60.0,-3.414123058319092,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.819320985116065e-05,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.000103403799585,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.637360249646008e-05,297.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001034037195495,297.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004905004170723,291.1605529785156,294.1499938964844,286.35662841796875,285.7791748046875,289.9578552246094,287.59625244140625,291.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,14.989590644836426,60.0,-3.4082999229431152,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.835170931182802e-05,297.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001035706882248,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.649686449440196e-05,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001035706081893,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0004912920994684,291.160888671875,294.1499938964844,286.3393249511719,285.7763977050781,289.89093017578125,287.1057434082031,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,14.989492416381836,60.0,-3.418595314025879,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.835170931182802e-05,297.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001035706882248,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.649686449440196e-05,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001035706081893,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0004912920994684,291.160888671875,294.1499938964844,286.3393249511719,285.7763977050781,289.89093017578125,287.1057434082031,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,14.989492416381836,60.0,-3.418595314025879,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.85199076239951e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001037477923091,297.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.662767893634737e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001037477122736,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.000492132268846,291.1612243652344,294.1499938964844,286.3223876953125,285.77362060546875,289.8247985839844,286.7967224121094,291.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,14.989388465881348,60.0,-3.435041904449463,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.85199076239951e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001037477923091,297.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.662767893634737e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001037477122736,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.000492132268846,291.1612243652344,294.1499938964844,286.3223876953125,285.77362060546875,289.8247985839844,286.7967224121094,291.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,14.989388465881348,60.0,-3.435041904449463,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.86068553174846e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001038393384078,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.669529441045597e-05,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001038392656482,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004925665562041,291.161376953125,294.1499938964844,286.3140563964844,285.772216796875,289.79205322265625,286.6881408691406,291.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,14.989335060119627,60.0,-3.44357705116272,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.869527275441214e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001039324342855,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,7.676405948586762e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001039323615259,297.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004930081777274,291.1615295410156,294.1499938964844,286.3058166503906,285.7707824707031,289.7594909667969,286.6015930175781,291.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,14.989280700683594,60.0,-3.452136516571045,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.887516353046522e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.00010412184929,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.690396159887314e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001041217765305,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004939066711813,291.1617736816406,294.1499938964844,286.2894897460937,285.7678527832031,289.6949462890625,286.4765319824219,291.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,14.989169120788574,60.0,-3.469214916229248,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.887516353046522e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.00010412184929,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.690396159887314e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001041217765305,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004939066711813,291.1617736816406,294.1499938964844,286.2894897460937,285.7678527832031,289.6949462890625,286.4765319824219,291.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,14.989169120788574,60.0,-3.469214916229248,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.905687329592185e-05,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001043131851474,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.704527524765581e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001043131123878,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004948143032379,291.1620178222656,294.1499938964844,286.2734680175781,285.7647705078125,289.6312255859375,286.3949584960937,291.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,14.989057540893556,60.0,-3.48616099357605,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.905687329592185e-05,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001043131851474,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.704527524765581e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001043131123878,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004948143032379,291.1620178222656,294.1499938964844,286.2734680175781,285.7647705078125,289.6312255859375,286.3949584960937,291.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,14.989057540893556,60.0,-3.48616099357605,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.923770994646476e-05,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001045035969582,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.718591223238036e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001045035241986,297.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.00049571756972,291.1622314453125,294.1499938964844,286.25762939453125,285.7614440917969,289.5682678222656,286.3399353027344,291.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,14.988945960998535,60.0,-3.5029103755950928,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
