time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.923770994646476e-05,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001045035969582,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.718591223238036e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001045035241986,297.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.00049571756972,291.1622314453125,294.1499938964844,286.25762939453125,285.7614440917969,289.5682678222656,286.3399353027344,291.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,14.988945960998535,60.0,-3.5029103755950928,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.941504686139524e-05,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001046903198584,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.732383528491482e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001046902470989,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004966033739037,291.16241455078125,294.1499938964844,286.24200439453125,285.75787353515625,289.5060729980469,286.301025390625,291.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,14.988836288452148,60.0,-3.519405126571656,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.941504686139524e-05,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001046903198584,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.732383528491482e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001046902470989,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004966033739037,291.16241455078125,294.1499938964844,286.24200439453125,285.75787353515625,289.5060729980469,286.301025390625,291.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,14.988836288452148,60.0,-3.519405126571656,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.95016162050888e-05,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001047814803314,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.739115972071886e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001047814075718,297.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0004970357986167,291.1625061035156,294.1499938964844,286.2342529296875,285.7559814453125,289.47528076171875,286.28546142578125,291.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,14.98878288269043,60.0,-3.527538776397705,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.958640293916687e-05,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001048707563313,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.74571017245762e-05,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001048706835717,297.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0004974592593498,291.1625671386719,294.1499938964844,286.2265014648437,285.75396728515625,289.44464111328125,286.271728515625,291.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,14.988730430603027,60.0,-3.535588026046753,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.974955173674972e-05,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001050425416906,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,7.758397987345234e-05,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.000105042468931,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0004982742248103,291.1627197265625,294.1499938964844,286.21112060546875,285.74969482421875,289.3840026855469,286.2481384277344,291.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,14.988630294799805,60.0,-3.551408529281616,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.974955173674972e-05,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001050425416906,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,7.758397987345234e-05,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.000105042468931,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0004982742248103,291.1627197265625,294.1499938964844,286.21112060546875,285.74969482421875,289.3840026855469,286.2481384277344,291.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,14.988630294799805,60.0,-3.551408529281616,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.98487594188191e-05,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001051469953381,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.766113412799314e-05,297.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001051469225785,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004987696884199,291.16278076171875,294.1499938964844,286.2013244628906,285.7467041015625,289.3455810546875,286.2349548339844,291.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350521577137895e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,14.988568305969238,60.0,-3.5613226890563965,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.9902565125376e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.00010520365322,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.77029781602323e-05,297.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001052035804605,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.000499038491398,291.1628112792969,294.1499938964844,286.1958312988281,285.7449645996094,289.3240966796875,286.2279663085937,291.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,14.98853588104248,60.0,-3.566822528839112,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001000438860501,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001053524538292,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,7.781288149999455e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001053523883456,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004997443174943,291.1628723144531,294.1499938964844,286.1805725097656,285.73974609375,289.26495361328125,286.2097473144531,291.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,14.988448143005373,60.0,-3.581796169281006,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001000438860501,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001053524538292,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,7.781288149999455e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001053523883456,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004997443174943,291.1628723144531,294.1499938964844,286.1805725097656,285.73974609375,289.26495361328125,286.2097473144531,291.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,14.988448143005373,60.0,-3.581796169281006,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001001723721856,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001054877429851,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.791280950186774e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001054876702255,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0005003861151635,291.1629333496094,294.1499938964844,286.1653137207031,285.7339782714844,289.20654296875,286.19268798828125,291.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,14.98836898803711,60.0,-3.596308469772339,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001001723721856,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001054877429851,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.791280950186774e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001054876702255,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0005003861151635,291.1629333496094,294.1499938964844,286.1653137207031,285.7339782714844,289.20654296875,286.19268798828125,291.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,14.98836898803711,60.0,-3.596308469772339,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001002315621008,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.000105550061562,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.795883720973507e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001055499960784,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0005006817518733,291.1629638671875,294.1499938964844,286.1576538085937,285.7308654785156,289.1776428222656,286.1844482421875,291.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,14.988332748413086,60.0,-3.603388547897339,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001002873323159,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.00010560877854,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.800220919307321e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001056087130564,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0005009602755308,291.1629638671875,294.1499938964844,286.1499938964844,285.72760009765625,289.1488952636719,286.17633056640625,291.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,14.988298416137695,60.0,-3.610352039337158,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001003989600576,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001057263143593,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,7.808901864336804e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001057262488757,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0005015178467147,291.1629638671875,294.1499938964844,286.1346130371094,285.7205505371094,289.0920104980469,286.1602783203125,291.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.035806231200695,0.0,0.0,0.0,14.988229751586914,60.0,-3.624070405960083,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001003989600576,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001057263143593,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,7.808901864336804e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001057262488757,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0005015178467147,291.1629638671875,294.1499938964844,286.1346130371094,285.7205505371094,289.0920104980469,286.1602783203125,291.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.035806231200695,0.0,0.0,0.0,14.988229751586914,60.0,-3.624070405960083,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001005148515105,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001058483321685,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.817914593033493e-05,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001058482666849,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0005020967219024,291.1629333496094,294.1499938964844,286.119140625,285.7127990722656,289.0357971191406,286.1444091796875,291.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711100185289,1.4179372342937311e-08,0.0010710958158597,-0.0361833721399307,0.0,0.0,0.0,14.988158226013184,60.0,-3.63794207572937,-0.0,-7.822183079042588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001005148515105,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001058483321685,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.817914593033493e-05,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001058482666849,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0005020967219024,291.1629333496094,294.1499938964844,286.119140625,285.7127990722656,289.0357971191406,286.1444091796875,291.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711100185289,1.4179372342937311e-08,0.0010710958158597,-0.0361833721399307,0.0,0.0,0.0,14.988158226013184,60.0,-3.63794207572937,-0.0,-7.822183079042588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001006160673568,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001059549031197,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.825785723980516e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.000105954837636,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0005026022554375,291.1628723144531,294.1499938964844,286.1034851074219,285.7042541503906,288.9803161621094,286.1285400390625,291.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.430528673296294e-08,0.0010721725411713,-0.0365126803517341,0.0,0.0,0.0,14.9880952835083,60.0,-3.651695251464844,-0.0,-7.83791733738326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001006160673568,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001059549031197,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.825785723980516e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.000105954837636,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0005026022554375,291.1628723144531,294.1499938964844,286.1034851074219,285.7042541503906,288.9803161621094,286.1285400390625,291.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.430528673296294e-08,0.0010721725411713,-0.0365126803517341,0.0,0.0,0.0,14.9880952835083,60.0,-3.651695251464844,-0.0,-7.83791733738326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001006922248052,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001060350841726,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.8317076258827e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001060350186889,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0005029825842939,291.1628112792969,294.1499938964844,286.0876770019531,285.69488525390625,288.9255676269531,286.1126403808594,291.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,14.988048553466797,60.0,-3.664854526519776,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001006922248052,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001060350841726,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.8317076258827e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001060350186889,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0005029825842939,291.1628112792969,294.1499938964844,286.0876770019531,285.69488525390625,288.9255676269531,286.1126403808594,291.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,14.988048553466797,60.0,-3.664854526519776,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001007201062748,297.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001060644353856,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,7.833875861251727e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.000106064369902,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0005031218752264,291.1627502441406,294.1499938964844,286.0796813964844,285.6898803710937,288.8984375,286.10467529296875,291.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,14.988031387329102,60.0,-3.6711366176605225,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001007416431093,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001060871072695,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.835550786694512e-05,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001060870490618,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0005032294429838,291.1626892089844,294.1499938964844,286.0716247558594,285.68463134765625,288.8714904785156,286.0966796875,291.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461351227623709e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,14.988018035888672,60.0,-3.6772167682647705,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001007688915706,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061157818185,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.837668817956e-05,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001061157236108,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0005033654742874,291.1625671386719,294.1499938964844,286.0553283691406,285.6734619140625,288.818115234375,286.08056640625,291.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.4495095790323376e-08,0.0010737957200035,-0.0370090790092945,0.0,0.0,0.0,14.988001823425291,60.0,-3.688855648040772,-0.0,-7.861666517783308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001007688915706,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061157818185,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.837668817956e-05,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001061157236108,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0005033654742874,291.1625671386719,294.1499938964844,286.0553283691406,285.6734619140625,288.818115234375,286.08056640625,291.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.4495095790323376e-08,0.0010737957200035,-0.0370090790092945,0.0,0.0,0.0,14.988001823425291,60.0,-3.688855648040772,-0.0,-7.861666517783308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001007784740068,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001061258590198,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.83841242082417e-05,297.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001061257935361,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.000503413262777,291.1624450683594,294.1499938964844,286.0434265136719,285.664794921875,288.7801208496094,286.06884765625,291.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739109711721,1.4506885470666477e-08,0.0010738965356722,-0.0370399095118045,0.0,0.0,0.0,14.987995147705078,60.0,-3.6968934535980233,-0.0,-7.863143025588215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001007807222777,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.000106128223706,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.83858704380691e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001061281582224,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0005034244968555,291.16241455078125,294.1499938964844,286.0387268066406,285.6612548828125,288.76544189453125,286.0642395019531,291.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739344870671,1.4509631718340188e-08,0.0010739200515672,-0.0370470918715,0.0,0.0,0.0,14.987994194030762,60.0,-3.699972867965698,-0.0,-7.863486928272324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001007844548439,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001061321381712,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.838876626919955e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001061320799635,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.000503443123307,291.1622314453125,294.1499938964844,286.02178955078125,285.64801025390625,288.71343994140625,286.0477294921875,291.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739725548774,1.4514081492222886e-08,0.0010739581193774,-0.0370587296783924,0.0,0.0,0.0,14.987992286682127,60.0,-3.710870504379273,-0.0,-7.86404399377716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001007844548439,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001061321381712,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.838876626919955e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001061320799635,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.000503443123307,291.1622314453125,294.1499938964844,286.02178955078125,285.64801025390625,288.71343994140625,286.0477294921875,291.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739725548774,1.4514081492222886e-08,0.0010739581193774,-0.0370587296783924,0.0,0.0,0.0,14.987992286682127,60.0,-3.710870504379273,-0.0,-7.86404399377716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001007849132292,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061326038325,297.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.838910823920742e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001061325456248,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0005034453351981,291.1620178222656,294.1499938964844,286.0044860839844,285.6336669921875,288.662109375,286.0308837890625,291.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514453638980742e-08,0.0010739612625911,-0.0370597019791603,0.0,0.0,0.0,14.987991333007812,60.0,-3.721790552139282,-0.0,-7.864090889597719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001007849132292,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061326038325,297.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.838910823920742e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001061325456248,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0005034453351981,291.1620178222656,294.1499938964844,286.0044860839844,285.6336669921875,288.662109375,286.0308837890625,291.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514453638980742e-08,0.0010739612625911,-0.0370597019791603,0.0,0.0,0.0,14.987991333007812,60.0,-3.721790552139282,-0.0,-7.864090889597719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001007847968139,297.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061324728652,297.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.838901365175843e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001061324146576,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0005034447531215,291.16192626953125,294.1499938964844,285.9956970214844,285.6260681152344,288.6366882324219,286.0223693847656,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514209389915322e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,14.987992286682127,60.0,-3.727315187454224,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001007847022265,297.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001061323637259,297.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.838893361622468e-05,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001061323055182,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0005034442292526,291.16180419921875,294.1499938964844,285.9867858886719,285.6181640625,288.6114196777344,286.01373291015625,291.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513994450737757e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,14.987992286682127,60.0,-3.732903003692627,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001007849423331,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001061326038325,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,7.838911551516503e-05,297.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001061325456248,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0005034453934058,291.1615295410156,294.1499938964844,285.9686279296875,285.6014099121094,288.5613708496094,285.9962158203125,291.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.451410103214812e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,14.987992286682127,60.0,-3.744299173355103,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001007849423331,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001061326038325,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,7.838911551516503e-05,297.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001061325456248,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0005034453934058,291.1615295410156,294.1499938964844,285.9686279296875,285.6014099121094,288.5613708496094,285.9962158203125,291.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.451410103214812e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,14.987992286682127,60.0,-3.744299173355103,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001007854370982,297.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001061331058735,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.838948658900335e-05,297.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001061330476659,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0005034478381276,291.1612548828125,294.1499938964844,285.95001220703125,285.5834045410156,288.51190185546875,285.9782409667969,291.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514523805075896e-08,0.0010739618446677,-0.0370598845183849,0.0,0.0,0.0,14.987991333007812,60.0,-3.7560338973999023,-0.0,-7.864099416110548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001007854370982,297.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001061331058735,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.838948658900335e-05,297.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001061330476659,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0005034478381276,291.1612548828125,294.1499938964844,285.95001220703125,285.5834045410156,288.51190185546875,285.9782409667969,291.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514523805075896e-08,0.0010739618446677,-0.0370598845183849,0.0,0.0,0.0,14.987991333007812,60.0,-3.7560338973999023,-0.0,-7.864099416110548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.000100772427686,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001061193979694,297.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.837935845600441e-05,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001061193397617,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0005033827619627,291.16094970703125,294.1499938964844,285.9309387207031,285.5637512207031,288.4630126953125,285.9598693847656,291.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128031448232e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,14.98799991607666,60.0,-3.767901659011841,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.000100772427686,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001061193979694,297.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.837935845600441e-05,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001061193397617,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0005033827619627,291.16094970703125,294.1499938964844,285.9309387207031,285.5637512207031,288.4630126953125,285.9598693847656,291.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128031448232e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,14.98799991607666,60.0,-3.767901659011841,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
