time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001007260289043,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001060705108102,297.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,7.834325515432283e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001060704526025,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0005031509208492,291.16064453125,294.1499938964844,285.9115295410156,285.542236328125,288.41473388671875,285.94110107421875,291.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,14.988028526306152,60.0,-3.7791507244110094,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001007260289043,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001060705108102,297.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,7.834325515432283e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001060704526025,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0005031509208492,291.16064453125,294.1499938964844,285.9115295410156,285.542236328125,288.41473388671875,285.94110107421875,291.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,14.988028526306152,60.0,-3.7791507244110094,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001006851744023,297.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001060274807969,297.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.831147377146408e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001060274225892,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0005029468447901,291.16046142578125,294.1499938964844,285.9017028808594,285.5307922363281,288.39080810546875,285.9316101074219,291.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389114788571078e-08,0.0010728898923844,-0.0367319136857986,0.0,0.0,0.0,14.988054275512695,60.0,-3.784326553344727,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.000100628749351,297.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.000105968058051,297.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,7.826758519513533e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001059679998434,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0005026649450883,291.1602783203125,294.1499938964844,285.8918151855469,285.5189819335937,288.36700439453125,285.9220275878906,291.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,14.988088607788086,60.0,-3.789077758789064,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.000100460863905,297.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.000105791245005,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.813698903191835e-05,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001057911940733,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0005018262891098,291.159912109375,294.1499938964844,285.8717956542969,285.4941101074219,288.31988525390625,285.9027709960937,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,14.988192558288574,60.0,-3.796937704086304,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.000100460863905,297.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.000105791245005,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.813698903191835e-05,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001057911940733,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0005018262891098,291.159912109375,294.1499938964844,285.8717956542969,285.4941101074219,288.31988525390625,285.9027709960937,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,14.988192558288574,60.0,-3.796937704086304,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001002735953079,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001055940301739,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.799133163644001e-05,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001055939792422,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0005008907755836,291.1596069335937,294.1499938964844,285.8556213378906,285.47314453125,288.2826232910156,285.88726806640625,291.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875832038934275e-08,0.0010685016168281,-0.0353894531726837,0.0,0.0,0.0,14.98830795288086,60.0,-3.8013510704040527,-0.0,-7.784316835568461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001002214194159,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.000105539089418,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.79507463448681e-05,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001055390312103,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0005006301798857,291.1595153808594,294.1499938964844,285.8515319824219,285.4677734375,288.2733764648437,285.8833923339844,291.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.3810780963297022e-08,0.0010679453844204,-0.0352193042635917,0.0,0.0,0.0,14.988340377807615,60.0,-3.802223920822144,-0.0,-7.776213806209854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.995003347285092e-05,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001052532898029,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.77396562625654e-05,297.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001052532388712,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004992745234631,291.1591186523437,294.1499938964844,285.8310546875,285.4400939941406,288.2274475097656,285.8638916015625,291.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472436499739617e-08,0.0010650523472577,-0.0343342684209346,0.0,0.0,0.0,14.988508224487305,60.0,-3.8055572509765625,-0.0,-7.73413546539814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.995003347285092e-05,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001052532898029,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.77396562625654e-05,297.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001052532388712,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004992745234631,291.1591186523437,294.1499938964844,285.8310546875,285.4400939941406,288.2274475097656,285.8638916015625,291.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472436499739617e-08,0.0010650523472577,-0.0343342684209346,0.0,0.0,0.0,14.988508224487305,60.0,-3.8055572509765625,-0.0,-7.73413546539814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.966193465515973e-05,297.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001049498823704,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,7.751556404400617e-05,297.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001049498314387,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004978352808393,291.15869140625,294.1499938964844,285.8103942871094,285.4112243652344,288.1821594238281,285.8443298339844,291.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,14.988686561584473,60.0,-3.8082234859466553,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.966193465515973e-05,297.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001049498823704,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,7.751556404400617e-05,297.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001049498314387,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004978352808393,291.15869140625,294.1499938964844,285.8103942871094,285.4112243652344,288.1821594238281,285.8443298339844,291.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,14.988686561584473,60.0,-3.8082234859466553,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.950150706572458e-05,297.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001047809419105,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,7.739078864688054e-05,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001047808909788,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004970339359715,291.158447265625,294.1499938964844,285.79998779296875,285.3963928222656,288.15972900390625,285.83453369140625,291.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,14.98878574371338,60.0,-3.809106588363648,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.933087130775677e-05,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001046012403094,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.72580606280826e-05,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001046011893777,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004961815429851,291.1582336425781,294.1499938964844,285.78955078125,285.3812866210937,288.1374206542969,285.82470703125,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,14.988890647888184,60.0,-3.809614658355713,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.896142000798136e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001042121730279,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.697069668211043e-05,297.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001042121220962,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004943360108882,291.1577453613281,294.1499938964844,285.7685852050781,285.35040283203125,288.09332275390625,285.8050842285156,291.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,14.98911952972412,60.0,-3.809508800506592,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.896142000798136e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001042121730279,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.697069668211043e-05,297.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001042121220962,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004943360108882,291.1577453613281,294.1499938964844,285.7685852050781,285.35040283203125,288.09332275390625,285.8050842285156,291.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,14.98911952972412,60.0,-3.809508800506592,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.855965618044138e-05,297.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001037890833686,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,7.665820885449648e-05,297.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001037890324369,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0004923290689475,291.1572570800781,294.1499938964844,285.7475280761719,285.3186950683594,288.0498046875,285.7855224609375,291.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,14.989367485046388,60.0,-3.808014392852783,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.855965618044138e-05,297.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001037890833686,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,7.665820885449648e-05,297.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001037890324369,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0004923290689475,291.1572570800781,294.1499938964844,285.7475280761719,285.3186950683594,288.0498046875,285.7855224609375,291.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,14.989367485046388,60.0,-3.808014392852783,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.813329961616546e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001033400913001,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,7.632657798239961e-05,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001033400403684,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0004901992506347,291.15673828125,294.1499938964844,285.72637939453125,285.2863464355469,288.00689697265625,285.7660522460937,291.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,14.989630699157717,60.0,-3.805354833602905,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.813329961616546e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001033400913001,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,7.632657798239961e-05,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001033400403684,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0004901992506347,291.15673828125,294.1499938964844,285.72637939453125,285.2863464355469,288.00689697265625,285.7660522460937,291.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,14.989630699157717,60.0,-3.805354833602905,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.769111784407868e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001028744372888,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.598265074193478e-05,297.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001028743863571,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004879904154222,291.1561889648437,294.1499938964844,285.7052001953125,285.2534484863281,287.964599609375,285.7467346191406,291.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,14.989904403686523,60.0,-3.801814794540405,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.769111784407868e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001028744372888,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.598265074193478e-05,297.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001028743863571,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004879904154222,291.1561889648437,294.1499938964844,285.7052001953125,285.2534484863281,287.964599609375,285.7467346191406,291.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,14.989904403686523,60.0,-3.801814794540405,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.7466996521689e-05,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001026384197757,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,7.580833334941417e-05,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.000102638368844,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004868708492722,291.1559143066406,294.1499938964844,285.6946105957031,285.23681640625,287.9436950683594,285.7371520996094,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377347869905408e-08,0.0010385880013927,-0.0262347403913736,0.0,0.0,0.0,14.990042686462402,60.0,-3.799808263778688,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.72425623331219e-05,297.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001024020675686,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,7.563376129837707e-05,297.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001024020166369,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004857497115153,291.1556396484375,294.1499938964844,285.6839904785156,285.2201232910156,287.92291259765625,285.72760009765625,291.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097616076620852e-08,0.0010361961321905,-0.025502435863018,0.0,0.0,0.0,14.99018096923828,60.0,-3.797715187072754,-0.0,-7.32066851583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.679665527073666e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001019324918161,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.528693822678179e-05,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001019324481603,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004835222789552,291.1550598144531,294.1499938964844,285.6628112792969,285.1865234375,287.8817443847656,285.7086486816406,291.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,14.990456581115724,60.0,-3.793423414230346,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.679665527073666e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001019324918161,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.528693822678179e-05,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001019324481603,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004835222789552,291.1550598144531,294.1499938964844,285.6628112792969,285.1865234375,287.8817443847656,285.7086486816406,291.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,14.990456581115724,60.0,-3.793423414230346,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.64135251706466e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001015290181385,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.498893683077767e-05,297.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001015289744827,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004816084110643,291.1545715332031,294.1499938964844,285.6441955566406,285.1568298339844,287.84600830078125,285.6921691894531,291.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,14.990694046020508,60.0,-3.789730310440064,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.636225877329709e-05,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.000101475030533,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,7.494905730709434e-05,297.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001014749868772,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004813523264601,291.15447998046875,294.1499938964844,285.64166259765625,285.1527709960937,287.8411560058594,285.6899108886719,291.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000438616624251e-09,0.0010268143378198,-0.0226297825574874,0.0,0.0,0.0,14.99072551727295,60.0,-3.7892441749572754,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.59467070060782e-05,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001010374180623,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.462584471795708e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001010373744065,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004792765248566,291.15386962890625,294.1499938964844,285.62060546875,285.1190185546875,287.80108642578125,285.6714172363281,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,14.990982055664062,60.0,-3.785475969314575,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.59467070060782e-05,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001010374180623,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.462584471795708e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001010373744065,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004792765248566,291.15386962890625,294.1499938964844,285.62060546875,285.1190185546875,287.80108642578125,285.6714172363281,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,14.990982055664062,60.0,-3.785475969314575,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.555628639645876e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001006262755254,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.432217535097152e-05,297.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001006262318696,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004773262480739,291.1532592773437,294.1499938964844,285.5996398925781,285.0853576660156,287.76153564453125,285.6531677246094,291.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,14.991223335266112,60.0,-3.7823855876922607,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.555628639645876e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001006262755254,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.432217535097152e-05,297.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001006262318696,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004773262480739,291.1532592773437,294.1499938964844,285.5996398925781,285.0853576660156,287.76153564453125,285.6531677246094,291.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,14.991223335266112,60.0,-3.7823855876922607,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.537253208691254e-05,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001004327641567,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,7.41792464395985e-05,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001004327205009,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0004764083423651,291.1529235839844,294.1499938964844,285.5892028808594,285.0686340332031,287.741943359375,285.6441345214844,291.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162738617509,7.766878695747437e-09,0.0010162660619243,-0.019399395212531,0.0,0.0,0.0,14.991336822509766,60.0,-3.781177043914795,-0.0,-7.041740701652088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.519570448901504e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001002465432975,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,7.404170901281759e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001002464996417,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004755249829031,291.1526184082031,294.1499938964844,285.57879638671875,285.0519714355469,287.72247314453125,285.6351318359375,291.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,14.991446495056152,60.0,-3.780172348022461,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.486835915595292e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.990182297769934e-05,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.378709415206686e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.990177932195364e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004738897841889,291.1519470214844,294.1499938964844,285.5581359863281,285.0189208984375,287.6838684082031,285.6173400878906,291.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,14.99164867401123,60.0,-3.778977394104004,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.486835915595292e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.990182297769934e-05,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.378709415206686e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.990177932195364e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004738897841889,291.1519470214844,294.1499938964844,285.5581359863281,285.0189208984375,287.6838684082031,285.6173400878906,291.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,14.99164867401123,60.0,-3.778977394104004,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.457605483476073e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.959399903891608e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,7.355974230449647e-05,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.9593962659128e-05,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004724296450149,291.1512756347656,294.1499938964844,285.53765869140625,284.9864196777344,287.64569091796875,285.5997314453125,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,14.991828918457031,60.0,-3.7789406776428223,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.457605483476073e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.959399903891608e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,7.355974230449647e-05,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.9593962659128e-05,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004724296450149,291.1512756347656,294.1499938964844,285.53765869140625,284.9864196777344,287.64569091796875,285.5997314453125,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,14.991828918457031,60.0,-3.7789406776428223,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.431938087800518e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.932369721354915e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.336009730352089e-05,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.932365355780348e-05,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004711474466603,291.1506042480469,294.1499938964844,285.51739501953125,284.9545288085937,287.6079406738281,285.5823059082031,290.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,14.991987228393556,60.0,-3.780092239379883,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.431938087800518e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.932369721354915e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.336009730352089e-05,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.932365355780348e-05,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004711474466603,291.1506042480469,294.1499938964844,285.51739501953125,284.9545288085937,287.6079406738281,285.5823059082031,290.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,14.991987228393556,60.0,-3.780092239379883,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.409775520907716e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.90902990452014e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,7.318771531572565e-05,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.909026266541332e-05,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004700403660535,291.14990234375,294.1499938964844,285.4974060058594,284.92340087890625,287.57061767578125,285.5650329589844,290.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,14.992124557495115,60.0,-3.782427549362183,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
