time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.409775520907716e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.90902990452014e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,7.318771531572565e-05,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.909026266541332e-05,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004700403660535,291.14990234375,294.1499938964844,285.4974060058594,284.92340087890625,287.57061767578125,285.5650329589844,290.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,14.992124557495115,60.0,-3.782427549362183,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.399976988788694e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.898711141431704e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.311149238375947e-05,297.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.898706775857136e-05,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0004695508687291,291.1495361328125,294.1499938964844,285.48748779296875,284.9081726074219,287.5520935058594,285.55645751953125,290.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.055778101199394e-09,0.0010016339365392,-0.0149174761027097,0.0,0.0,0.0,14.99218463897705,60.0,-3.7840425968170166,-0.0,-6.840411970188144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.390994819113983e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.889251668937504e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.304162863874808e-05,297.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.889247303362936e-05,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004691021749749,291.149169921875,294.1499938964844,285.4776916503906,284.8931884765625,287.53369140625,285.5478820800781,290.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006822412833,5.943798786489651e-09,0.0010006763041019,-0.0146241327747702,0.0,0.0,0.0,14.99224090576172,60.0,-3.785934209823608,-0.0,-6.827337983850158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.375286026624964e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.872708324110135e-05,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,7.29194434825331e-05,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.872704686131328e-05,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004683174483943,291.1484375,294.1499938964844,285.458251953125,284.8639831542969,287.49713134765625,285.5308532714844,290.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479532244997245e-09,0.0009990015532821,-0.0141110830008983,0.0,0.0,0.0,14.992337226867676,60.0,-3.790437936782837,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.375286026624964e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.872708324110135e-05,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,7.29194434825331e-05,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.872704686131328e-05,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004683174483943,291.1484375,294.1499938964844,285.458251953125,284.8639831542969,287.49713134765625,285.5308532714844,290.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479532244997245e-09,0.0009990015532821,-0.0141110830008983,0.0,0.0,0.0,14.992337226867676,60.0,-3.790437936782837,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.362927812617272e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.859693818725646e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.28233135305345e-05,297.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.859689453151076e-05,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004677000979427,291.147705078125,294.1499938964844,285.43994140625,284.8370361328125,287.4623718261719,285.5145568847656,290.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593860041841481e-09,0.000997683731839,-0.0137074021622538,0.0,0.0,0.0,14.992414474487305,60.0,-3.795686006546021,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.362466516904532e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.859207784757018e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,7.281973375938833e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.859204146778212e-05,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004676770768128,291.1476745605469,294.1499938964844,285.439208984375,284.8359375,287.4609069824219,285.5138854980469,290.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588111307019972e-09,0.0009976346045732,-0.0136923417448997,0.0,0.0,0.0,14.992417335510254,60.0,-3.795920848846436,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.35222051339224e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.848417539615184e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,7.274003291968256e-05,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.848413174040616e-05,297.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004671652277465,291.1469116210937,294.1499938964844,285.4205017089844,284.8092041015625,287.425048828125,285.4969482421875,290.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575890213251,0.0,0.0,0.0,14.992480278015137,60.0,-3.802239894866944,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.35222051339224e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.848417539615184e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,7.274003291968256e-05,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.848413174040616e-05,297.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004671652277465,291.1469116210937,294.1499938964844,285.4205017089844,284.8092041015625,287.425048828125,285.4969482421875,290.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575890213251,0.0,0.0,0.0,14.992480278015137,60.0,-3.802239894866944,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.344271529698744e-05,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.840045095188545e-05,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,7.267819455591962e-05,297.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.840041457209736e-05,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.00046676810598,291.1461181640625,294.1499938964844,285.4021911621094,284.7838439941406,287.3895568847656,285.4801025390625,290.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,14.99252986907959,60.0,-3.809268712997437,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.344271529698744e-05,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.840045095188545e-05,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,7.267819455591962e-05,297.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.840041457209736e-05,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.00046676810598,291.1461181640625,294.1499938964844,285.4021911621094,284.7838439941406,287.3895568847656,285.4801025390625,290.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,14.99252986907959,60.0,-3.809268712997437,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.341090481029823e-05,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.836695244302972e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.265344902407378e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.836690878728405e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004666091990657,291.14569091796875,294.1499938964844,285.3932189941406,284.7717590332031,287.3719177246094,285.4716796875,290.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321479257247574e-09,0.0009953544940799,-0.0129938255995512,0.0,0.0,0.0,14.992548942565918,60.0,-3.8130202293396,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.338408563053235e-05,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.833870717557149e-05,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.263258885359392e-05,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.83386635198258e-05,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004664752050302,291.1452941894531,294.1499938964844,285.38433837890625,284.76007080078125,287.3543701171875,285.4632568359375,290.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.288009141679595e-09,0.0009950681123882,-0.0129061406478285,0.0,0.0,0.0,14.992566108703612,60.0,-3.816909313201904,-0.0,-6.75102427294405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.334385686088352e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.829633199842648e-05,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,7.260129495989531e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.82962956186384e-05,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004662742430809,291.1444702148437,294.1499938964844,285.3669128417969,284.7379455566406,287.31951904296875,285.4465026855469,290.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,14.99259090423584,60.0,-3.825012683868408,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.334385686088352e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.829633199842648e-05,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,7.260129495989531e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.82962956186384e-05,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004662742430809,291.1444702148437,294.1499938964844,285.3669128417969,284.7379455566406,287.31951904296875,285.4465026855469,290.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,14.99259090423584,60.0,-3.825012683868408,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.33220871957019e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.827339818002656e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,7.25843565305695e-05,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.827336180023848e-05,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004661654529627,291.14361572265625,294.1499938964844,285.3500061035156,284.7176208496094,287.28497314453125,285.4297790527344,290.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.21054133173493e-09,0.0009944055927917,-0.0127031877636909,0.0,0.0,0.0,14.99260425567627,60.0,-3.8335623741149902,-0.0,-6.742038038964894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.33220871957019e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.827339818002656e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,7.25843565305695e-05,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.827336180023848e-05,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004661654529627,291.14361572265625,294.1499938964844,285.3500061035156,284.7176208496094,287.28497314453125,285.4297790527344,290.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.21054133173493e-09,0.0009944055927917,-0.0127031877636909,0.0,0.0,0.0,14.99260425567627,60.0,-3.8335623741149902,-0.0,-6.742038038964894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.331223554909228e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.826301538851112e-05,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,7.257668767124414e-05,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.826297900872304e-05,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004661162092816,291.14276123046875,294.1499938964844,285.3348999023437,284.69976806640625,287.2507629394531,285.4132385253906,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,14.992609977722168,60.0,-3.8420567512512207,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.331223554909228e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.826301538851112e-05,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,7.257668767124414e-05,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.826297900872304e-05,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004661162092816,291.14276123046875,294.1499938964844,285.3348999023437,284.69976806640625,287.2507629394531,285.4132385253906,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,14.992609977722168,60.0,-3.8420567512512207,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.3307564384304e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.825808956520632e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.257304969243705e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.825805318541823e-05,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0004660928680095,291.14190673828125,294.1499938964844,285.32275390625,284.6847839355469,287.2169494628906,285.3973083496094,290.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,14.992612838745115,60.0,-3.84921145439148,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.3307564384304e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.825808956520632e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.257304969243705e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.825805318541823e-05,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0004660928680095,291.14190673828125,294.1499938964844,285.32275390625,284.6847839355469,287.2169494628906,285.3973083496094,290.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,14.992612838745115,60.0,-3.84921145439148,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.330712782684714e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.8257623903919e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.257270044647157e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.825758752413094e-05,297.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004660906561184,291.1414489746094,294.1499938964844,285.3177185058594,284.6783142089844,287.2001647949219,285.38970947265625,290.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191634677714774e-09,0.0009942438919097,-0.01265365537256,0.0,0.0,0.0,14.992613792419434,60.0,-3.85213303565979,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.33078772504814e-05,297.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.825840243138372e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.25732825230807e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.825836605159566e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004660943814087,291.1409912109375,294.1499938964844,285.3133544921875,284.6724853515625,287.1835327148437,285.3824157714844,290.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515306617906e-09,0.0009942514589056,-0.0126559622585773,0.0,0.0,0.0,14.992612838745115,60.0,-3.854655742645264,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.331293404102324e-05,297.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.826372843235732e-05,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,7.257721154019237e-05,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.826369205256924e-05,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0004661196435336,291.1400756835937,294.1499938964844,285.3065185546875,284.6627502441406,287.1505432128906,285.3687744140625,290.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,14.992609977722168,60.0,-3.858550786972046,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.331293404102324e-05,297.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.826372843235732e-05,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,7.257721154019237e-05,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.826369205256924e-05,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0004661196435336,291.1400756835937,294.1499938964844,285.3065185546875,284.6627502441406,287.1505432128906,285.3687744140625,290.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,14.992609977722168,60.0,-3.858550786972046,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.332261834060772e-05,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.827391477301715e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,7.258473488036543e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.82738783932291e-05,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004661679849959,291.13916015625,294.1499938964844,285.30206298828125,284.6553649902344,287.1180419921875,285.35662841796875,290.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,14.99260425567627,60.0,-3.860936164855957,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.332261834060772e-05,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.827391477301715e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,7.258473488036543e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.82738783932291e-05,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004661679849959,291.13916015625,294.1499938964844,285.30206298828125,284.6553649902344,287.1180419921875,285.35662841796875,290.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,14.99260425567627,60.0,-3.860936164855957,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.333675552625208e-05,297.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.828878683038056e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,7.259572885232046e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.82887577265501e-05,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0004662385617848,291.1382141113281,294.1499938964844,285.2997131347656,284.650146484375,287.0860595703125,285.3461303710937,290.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,14.992595672607422,60.0,-3.861968278884888,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.333675552625208e-05,297.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.828878683038056e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,7.259572885232046e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.82887577265501e-05,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0004662385617848,291.1382141113281,294.1499938964844,285.2997131347656,284.650146484375,287.0860595703125,285.3461303710937,290.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,14.992595672607422,60.0,-3.861968278884888,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.335518552688882e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.83081918093376e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.261005521286279e-05,297.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.830815542954952e-05,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0004663306172005,291.1372375488281,294.1499938964844,285.29931640625,284.6469116210937,287.0545959472656,285.3373413085937,290.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,14.992584228515623,60.0,-3.86178207397461,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.335518552688882e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.83081918093376e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.261005521286279e-05,297.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.830815542954952e-05,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0004663306172005,291.1372375488281,294.1499938964844,285.29931640625,284.6469116210937,287.0545959472656,285.3373413085937,290.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,14.992584228515623,60.0,-3.86178207397461,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.336598304798828e-05,297.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.831955685513094e-05,297.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,7.261845166794956e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.831952775130048e-05,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0004663845465984,291.1367492675781,294.1499938964844,285.2997741699219,284.64599609375,287.0390930175781,285.3336181640625,290.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644608672380855e-09,0.0009948665974661,-0.0128444479778409,0.0,0.0,0.0,14.99257755279541,60.0,-3.8612582683563232,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.3377755547408e-05,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.833195508690552e-05,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.26276048226282e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.833191870711744e-05,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004664433363359,291.1362609863281,294.1499938964844,285.3006591796875,284.6455078125,287.0237121582031,285.330322265625,290.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,14.99256992340088,60.0,-3.8604931831359854,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.340425458503888e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.835984383244067e-05,297.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.264821033459157e-05,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.835981472861022e-05,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.000466575671453,291.1352844238281,294.1499938964844,285.3034973144531,284.645751953125,286.993408203125,285.324951171875,290.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,14.9925537109375,60.0,-3.8582863807678223,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.340425458503888e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.835984383244067e-05,297.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.264821033459157e-05,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.835981472861022e-05,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.000466575671453,291.1352844238281,294.1499938964844,285.3034973144531,284.645751953125,286.993408203125,285.324951171875,290.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,14.9925537109375,60.0,-3.8582863807678223,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.343449346488342e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.839168342296034e-05,297.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,7.267172622960061e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.839164704317228e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004667266912292,291.13427734375,294.1499938964844,285.30767822265625,284.6474304199219,286.9636535644531,285.3212890625,290.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,14.992535591125488,60.0,-3.855242967605591,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.343449346488342e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.839168342296034e-05,297.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,7.267172622960061e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.839164704317228e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004667266912292,291.13427734375,294.1499938964844,285.30767822265625,284.6474304199219,286.9636535644531,285.3212890625,290.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,14.992535591125488,60.0,-3.855242967605591,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.346821752842516e-05,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.842719009611756e-05,297.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.269794878084213e-05,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.842715371632949e-05,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0004668951150961,291.1332397460937,294.1499938964844,285.3129577636719,284.65045166015625,286.9345397949219,285.3192138671875,290.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,14.992514610290527,60.0,-3.8515079021453857,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.346821752842516e-05,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.842719009611756e-05,297.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.269794878084213e-05,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.842715371632949e-05,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0004668951150961,291.1332397460937,294.1499938964844,285.3129577636719,284.65045166015625,286.9345397949219,285.3192138671875,290.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,14.992514610290527,60.0,-3.8515079021453857,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.350242180516943e-05,297.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.846319881035016e-05,297.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,7.272454968187958e-05,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.846316970651968e-05,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004670659545809,291.1322631835937,294.1499938964844,285.31866455078125,284.6542053222656,286.90802001953125,285.31866455078125,290.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963220218196,5.434031891127233e-09,0.0009963165502995,-0.0132886907085776,0.0,0.0,0.0,14.992493629455566,60.0,-3.847529888153076,-0.0,-6.767979954247495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.350515028927477e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.846607281360777e-05,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,7.272667426150292e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.84660437097773e-05,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004670796042773,291.1321716308594,294.1499938964844,285.31915283203125,284.654541015625,286.906005859375,285.3186950683594,290.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,14.992491722106934,60.0,-3.8472068309783936,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
