time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.35247226152569e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.848667832557112e-05,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.274188828887418e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.848664194578304e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.00046717733494,291.13165283203125,294.1499938964844,285.322509765625,284.6569519042969,286.8919982910156,285.3189697265625,290.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461760821390271e-09,0.00099655368831,-0.0133613357320427,0.0,0.0,0.0,14.99247932434082,60.0,-3.8448832035064697,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.354495705338196e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.850798232946544e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.275761890923604e-05,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.850794594967738e-05,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0004672783834394,291.1311340332031,294.1499938964844,285.3260192871094,284.6595764160156,286.87811279296875,285.319580078125,290.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,14.992466926574709,60.0,-3.8424696922302246,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.358724491903558e-05,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.855250391410664e-05,297.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,7.279050623765215e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.855247481027618e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004674896190408,291.1300354003906,294.1499938964844,285.3334045410156,284.6653747558594,286.8507995605469,285.3216857910156,290.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,14.992441177368164,60.0,-3.837434053421021,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.358724491903558e-05,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.855250391410664e-05,297.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,7.279050623765215e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.855247481027618e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004674896190408,291.1300354003906,294.1499938964844,285.3334045410156,284.6653747558594,286.8507995605469,285.3216857910156,290.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,14.992441177368164,60.0,-3.837434053421021,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.363161370856687e-05,297.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.85992155619897e-05,297.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,7.282500882865861e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.859918645815924e-05,297.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004677112156059,291.1289367675781,294.1499938964844,285.341064453125,284.6717834472656,286.8240966796875,285.3249206542969,290.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,14.992413520812988,60.0,-3.83220648765564,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.363161370856687e-05,297.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.85992155619897e-05,297.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,7.282500882865861e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.859918645815924e-05,297.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004677112156059,291.1289367675781,294.1499938964844,285.341064453125,284.6717834472656,286.8240966796875,285.3249206542969,290.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,14.992413520812988,60.0,-3.83220648765564,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.367757593281568e-05,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.864761523203924e-05,297.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,7.28607556084171e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.864757885225116e-05,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004679407866206,291.1278381347656,294.1499938964844,285.34881591796875,284.6785583496094,286.7979736328125,285.3290710449219,290.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,14.992384910583496,60.0,-3.826914548873901,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.367757593281568e-05,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.864761523203924e-05,297.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,7.28607556084171e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.864757885225116e-05,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004679407866206,291.1278381347656,294.1499938964844,285.34881591796875,284.6785583496094,286.7979736328125,285.3290710449219,290.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,14.992384910583496,60.0,-3.826914548873901,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.3721246230416e-05,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.869359200820328e-05,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,7.289471250260249e-05,297.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.86935629043728e-05,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.000468158890726,291.12677001953125,294.1499938964844,285.3558959960937,284.6850891113281,286.77423095703125,285.3336181640625,290.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986497461795,5.706216388290386e-09,0.0009986440418288,-0.0140017447993159,0.0,0.0,0.0,14.992358207702637,60.0,-3.8220467567443848,-0.0,-6.799641738552964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.372460772283377e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.869713539956138e-05,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,7.28973318473436e-05,297.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.86970990197733e-05,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.00046817571274,291.126708984375,294.1499938964844,285.3564453125,284.6855773925781,286.7724304199219,285.333984375,290.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401485004013e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,14.992356300354004,60.0,-3.82167911529541,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.374834917252885e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.87221283139661e-05,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,7.291579822776839e-05,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.872209921013564e-05,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004682942817453,291.1261291503906,294.1499938964844,285.3601379394531,284.68914794921875,286.7598876953125,285.3367004394531,290.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,14.992341995239258,60.0,-3.819122314453125,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.37721342779696e-05,297.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.874717216007411e-05,297.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,7.293429371202365e-05,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.874714305624366e-05,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0004684130835812,291.12554931640625,294.1499938964844,285.3637084960937,284.6926574707031,286.7474975585937,285.3395080566406,290.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,14.992326736450195,60.0,-3.816624164581299,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.38195298658684e-05,297.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.87970779533498e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,7.297114643733948e-05,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.879704884951934e-05,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004686498141381,291.1243896484375,294.1499938964844,285.3704528808594,284.6996154785156,286.7230834960937,285.3453674316406,290.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,14.992298126220703,60.0,-3.811851978302002,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.38195298658684e-05,297.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.87970779533498e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,7.297114643733948e-05,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.879704884951934e-05,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004686498141381,291.1243896484375,294.1499938964844,285.3704528808594,284.6996154785156,286.7230834960937,285.3453674316406,290.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,14.992298126220703,60.0,-3.811851978302002,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.386613237438723e-05,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.884613973554224e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,7.300738798221573e-05,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.884611063171178e-05,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004688825574703,291.1231994628906,294.1499938964844,285.37646484375,284.706298828125,286.69921875,285.3514099121094,290.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,14.992268562316896,60.0,-3.80749249458313,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.386613237438723e-05,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.884613973554224e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,7.300738798221573e-05,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.884611063171178e-05,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004688825574703,291.1231994628906,294.1499938964844,285.37646484375,284.706298828125,286.69921875,285.3514099121094,290.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,14.992268562316896,60.0,-3.80749249458313,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.391122875967994e-05,297.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.889362991089e-05,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,7.304246537387371e-05,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.889360080705956e-05,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.000469107821118,291.1220092773437,294.1499938964844,285.3815002441406,284.71246337890625,286.67584228515625,285.3573608398437,290.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,14.99224090576172,60.0,-3.803656816482544,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.391122875967994e-05,297.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.889362991089e-05,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,7.304246537387371e-05,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.889360080705956e-05,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.000469107821118,291.1220092773437,294.1499938964844,285.3815002441406,284.71246337890625,286.67584228515625,285.3573608398437,290.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,14.99224090576172,60.0,-3.803656816482544,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.39540914259851e-05,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.893875540001318e-05,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,7.307579653570428e-05,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.893872629618272e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004693219379987,291.12078857421875,294.1499938964844,285.3853759765625,284.718017578125,286.6529541015625,285.363037109375,290.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,14.992215156555176,60.0,-3.80045747756958,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.39540914259851e-05,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.893875540001318e-05,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,7.307579653570428e-05,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.893872629618272e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004693219379987,291.12078857421875,294.1499938964844,285.3853759765625,284.718017578125,286.6529541015625,285.363037109375,290.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,14.992215156555176,60.0,-3.80045747756958,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.397442772751674e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.896016854327172e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,7.309161446755752e-05,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.896013943944126e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0004694234812632,291.12017822265625,294.1499938964844,285.3868408203125,284.7204895019531,286.6416931152344,285.3656921386719,290.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211959862499514e-09,0.0010013374267145,-0.0148268854245543,0.0,0.0,0.0,14.992201805114746,60.0,-3.7991437911987305,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.39939491217956e-05,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,9.89807231235318e-05,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,7.31067921151407e-05,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.898069401970132e-05,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.000469521008199,291.1195678710937,294.1499938964844,285.3879089355469,284.72271728515625,286.6305236816406,285.3681945800781,290.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,14.99219036102295,60.0,-3.7980215549468994,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.403003787156194e-05,297.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.901871817419304e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,7.313485548365861e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.90186890703626e-05,297.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.000469701248221,291.1183166503906,294.1499938964844,285.38885498046875,284.7264099121094,286.6085205078125,285.3726501464844,290.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,14.992167472839355,60.0,-3.796422004699707,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.403003787156194e-05,297.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.901871817419304e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,7.313485548365861e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.90186890703626e-05,297.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.000469701248221,291.1183166503906,294.1499938964844,285.38885498046875,284.7264099121094,286.6085205078125,285.3726501464844,290.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,14.992167472839355,60.0,-3.796422004699707,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.406154276803136e-05,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.905188926495612e-05,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,7.315935363294557e-05,297.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.905186016112566e-05,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0004698586126323,291.1170654296875,294.1499938964844,285.3880310058594,284.7289428710937,286.5868835449219,285.3761291503906,290.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,14.992148399353027,60.0,-3.795809030532837,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.406154276803136e-05,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.905188926495612e-05,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,7.315935363294557e-05,297.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.905186016112566e-05,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0004698586126323,291.1170654296875,294.1499938964844,285.3880310058594,284.7289428710937,286.5868835449219,285.3761291503906,290.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,14.992148399353027,60.0,-3.795809030532837,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.408768528373912e-05,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.907941421261056e-05,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,7.31796826585196e-05,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.907938510878012e-05,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0004699891724158,291.11578369140625,294.1499938964844,285.3852233886719,284.7301025390625,286.5655822753906,285.3784484863281,290.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,14.992132186889648,60.0,-3.7962799072265625,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.408768528373912e-05,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.907941421261056e-05,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,7.31796826585196e-05,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.907938510878012e-05,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0004699891724158,291.11578369140625,294.1499938964844,285.3852233886719,284.7301025390625,286.5655822753906,285.3784484863281,290.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,14.992132186889648,60.0,-3.7962799072265625,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.410768689122052e-05,297.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.91004635579884e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,7.31952313799411e-05,297.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.910043445415796e-05,297.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004700890276581,291.114501953125,294.1499938964844,285.3802185058594,284.729736328125,286.5445861816406,285.3793334960937,290.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,14.992119789123535,60.0,-3.797947645187378,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.410768689122052e-05,297.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.91004635579884e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,7.31952313799411e-05,297.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.910043445415796e-05,297.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004700890276581,291.114501953125,294.1499938964844,285.3802185058594,284.729736328125,286.5445861816406,285.3793334960937,290.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,14.992119789123535,60.0,-3.797947645187378,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.411510109202936e-05,297.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.910827066050842e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,7.320100121432915e-05,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.910824155667795e-05,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0004701260768342,291.11383056640625,294.1499938964844,285.3768310546875,284.7289123535156,286.5342102050781,285.3791809082031,290.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063218055769e-09,0.0010028328979387,-0.0152849648147821,0.0,0.0,0.0,14.99211597442627,60.0,-3.799283742904663,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.41207690630108e-05,297.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.911423694575204e-05,297.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,7.320541044464335e-05,297.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.91142078419216e-05,297.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004701543948613,291.1131896972656,294.1499938964844,285.372802734375,284.7276611328125,286.5238647460937,285.37860107421875,290.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033714741468,0.0,0.0,0.0,14.992112159729004,60.0,-3.800940752029419,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.412624058313668e-05,297.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.911998495226726e-05,297.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.320965232793242e-05,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.911996312439442e-05,297.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0004701816651504,291.11187744140625,294.1499938964844,285.3628234863281,284.72369384765625,286.5033264160156,285.3760681152344,290.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,14.992108345031738,60.0,-3.80531907081604,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.412624058313668e-05,297.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.911998495226726e-05,297.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.320965232793242e-05,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.911996312439442e-05,297.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0004701816651504,291.11187744140625,294.1499938964844,285.3628234863281,284.72369384765625,286.5033264160156,285.3760681152344,290.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,14.992108345031738,60.0,-3.80531907081604,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.412338840775192e-05,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.91169799817726e-05,297.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,7.320743316086009e-05,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.911695087794214e-05,297.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004701674042735,291.11053466796875,294.1499938964844,285.3500061035156,284.7176208496094,286.48297119140625,285.3715209960937,290.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,14.992110252380373,60.0,-3.811247110366821,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.412338840775192e-05,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.91169799817726e-05,297.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,7.320743316086009e-05,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.911695087794214e-05,297.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004701674042735,291.11053466796875,294.1499938964844,285.3500061035156,284.7176208496094,286.48297119140625,285.3715209960937,290.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,14.992110252380373,60.0,-3.811247110366821,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.411159408045933e-05,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.910455264616758e-05,297.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,7.319825090235099e-05,297.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.910452354233712e-05,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0004701084690168,291.1091613769531,294.1499938964844,285.3356018066406,284.7104797363281,286.4627380371094,285.3648986816406,290.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,14.992117881774902,60.0,-3.818420171737671,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.411159408045933e-05,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.910455264616758e-05,297.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,7.319825090235099e-05,297.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.910452354233712e-05,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0004701084690168,291.1091613769531,294.1499938964844,285.3356018066406,284.7104797363281,286.4627380371094,285.3648986816406,290.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,14.992117881774902,60.0,-3.818420171737671,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.409105405211449e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.90829212241806e-05,297.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.318228017538786e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.908289212035017e-05,297.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004700058780144,291.1078186035156,294.1499938964844,285.3209533691406,284.7032775878906,286.44256591796875,285.3565368652344,290.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,14.992130279541016,60.0,-3.825820684432984,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.409105405211449e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.90829212241806e-05,297.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.318228017538786e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.908289212035017e-05,297.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004700058780144,291.1078186035156,294.1499938964844,285.3209533691406,284.7032775878906,286.44256591796875,285.3565368652344,290.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,14.992130279541016,60.0,-3.825820684432984,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.40776662901044e-05,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.906882041832432e-05,297.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,7.317186100408435e-05,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.906879131449386e-05,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004699389974121,291.10711669921875,294.1499938964844,285.31353759765625,284.6996765136719,286.4325561523437,285.351806640625,290.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149044828873684e-09,0.0010024309158325,-0.0151617974042892,0.0,0.0,0.0,14.992138862609863,60.0,-3.829474925994873,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
