time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.406242315890267e-05,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.905276237986982e-05,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,7.316000846913084e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.905274055199698e-05,297.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0004698628326877,291.1064147949219,294.1499938964844,285.3060607910156,284.696044921875,286.42254638671875,285.3467712402344,290.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022681672126,-0.0151119502261281,0.0,0.0,0.0,14.992148399353027,60.0,-3.833091735839844,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.402639261679724e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.901481826091184e-05,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,7.31319742044434e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.90147891570814e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004696828546002,291.10504150390625,294.1499938964844,285.2909545898437,284.6888122558594,286.402587890625,285.3359680175781,290.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,14.992170333862305,60.0,-3.8402082920074463,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.402639261679724e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.901481826091184e-05,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,7.31319742044434e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.90147891570814e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004696828546002,291.10504150390625,294.1499938964844,285.2909545898437,284.6888122558594,286.402587890625,285.3359680175781,290.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,14.992170333862305,60.0,-3.8402082920074463,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.39836390898563e-05,297.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.896978008328006e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.309871580218896e-05,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.89697582554072e-05,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.0004694692324846,291.1036376953125,294.1499938964844,285.2756652832031,284.6815185546875,286.3827209472656,285.3242492675781,290.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,14.992197036743164,60.0,-3.847177267074585,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.39836390898563e-05,297.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.896978008328006e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.309871580218896e-05,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.89697582554072e-05,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.0004694692324846,291.1036376953125,294.1499938964844,285.2756652832031,284.6815185546875,286.3827209472656,285.3242492675781,290.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,14.992197036743164,60.0,-3.847177267074585,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.39348610700108e-05,297.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.891841182252392e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,7.3060771683231e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.891838999465108e-05,297.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0004692255752161,291.1022033691406,294.1499938964844,285.2601318359375,284.6742248535156,286.36297607421875,285.3118591308594,290.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,14.992227554321287,60.0,-3.854019165039064,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.39348610700108e-05,297.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.891841182252392e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,7.3060771683231e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.891838999465108e-05,297.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0004692255752161,291.1022033691406,294.1499938964844,285.2601318359375,284.6742248535156,286.36297607421875,285.3118591308594,290.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,14.992227554321287,60.0,-3.854019165039064,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.388077160110696e-05,297.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.886144835036248e-05,297.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,7.301870209630579e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.886141924653202e-05,297.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0004689553461503,291.10076904296875,294.1499938964844,285.24444580078125,284.6668701171875,286.3432922363281,285.2989196777344,290.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,14.992260932922363,60.0,-3.860755205154419,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.388077160110696e-05,297.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.886144835036248e-05,297.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,7.301870209630579e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.886141924653202e-05,297.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0004689553461503,291.10076904296875,294.1499938964844,285.24444580078125,284.6668701171875,286.3432922363281,285.2989196777344,290.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,14.992260932922363,60.0,-3.860755205154419,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.385192970512436e-05,297.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.883107122732326e-05,297.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,7.299626304302365e-05,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.883104939945042e-05,297.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0004688112821895,291.1000366210937,294.1499938964844,285.23651123046875,284.6632080078125,286.3334655761719,285.2922668457031,290.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240660592913,0.0,0.0,0.0,14.99227809906006,60.0,-3.864088535308838,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.382206917507574e-05,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.879962453851476e-05,297.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,7.297303818631917e-05,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.879960271064192e-05,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004686620959546,291.0993347167969,294.1499938964844,285.2285461425781,284.6595458984375,286.3236694335937,285.2855224609375,290.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,14.992297172546388,60.0,-3.8674046993255615,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.375947411172092e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.873370436253026e-05,297.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,7.292435475392267e-05,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.873368253465742e-05,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.000468349433504,291.0978698730469,294.1499938964844,285.21246337890625,284.65216064453125,286.3041687011719,285.2717590332031,290.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,14.992335319519045,60.0,-3.873992681503296,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.375947411172092e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.873370436253026e-05,297.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,7.292435475392267e-05,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.873368253465742e-05,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.000468349433504,291.0978698730469,294.1499938964844,285.21246337890625,284.65216064453125,286.3041687011719,285.2717590332031,290.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,14.992335319519045,60.0,-3.873992681503296,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.369367035105824e-05,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.866440086625516e-05,297.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,7.287316839210689e-05,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.866437903838232e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.000468020705739,291.09637451171875,294.1499938964844,285.1962280273437,284.644775390625,286.2846984863281,285.2576904296875,290.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,14.992376327514648,60.0,-3.880536794662476,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.369367035105824e-05,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.866440086625516e-05,297.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,7.287316839210689e-05,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.866437903838232e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.000468020705739,291.09637451171875,294.1499938964844,285.1962280273437,284.644775390625,286.2846984863281,285.2576904296875,290.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,14.992376327514648,60.0,-3.880536794662476,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.362534183310343e-05,297.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.859244164545088e-05,297.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.282001752173528e-05,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.859241981757803e-05,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0004676793469116,291.09490966796875,294.1499938964844,285.1798400878906,284.6373596191406,286.26531982421875,285.2433776855469,290.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,14.99241828918457,60.0,-3.887058973312378,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.362534183310343e-05,297.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.859244164545088e-05,297.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.282001752173528e-05,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.859241981757803e-05,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0004676793469116,291.09490966796875,294.1499938964844,285.1798400878906,284.6373596191406,286.26531982421875,285.2433776855469,290.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,14.99241828918457,60.0,-3.887058973312378,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.355515794595703e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.85185251920484e-05,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,7.276542601175606e-05,297.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.851850336417556e-05,297.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0004673287621699,291.0934143066406,294.1499938964844,285.1632995605469,284.62994384765625,286.2460021972656,285.2288513183594,290.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,14.992462158203123,60.0,-3.893580436706543,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.355515794595703e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.85185251920484e-05,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,7.276542601175606e-05,297.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.851850336417556e-05,297.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0004673287621699,291.0934143066406,294.1499938964844,285.1632995605469,284.62994384765625,286.2460021972656,285.2288513183594,290.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,14.992462158203123,60.0,-3.893580436706543,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.351956396130844e-05,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.848104673437774e-05,297.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,7.27377409930341e-05,297.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.84810249065049e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0004671509668696,291.0926513671875,294.1499938964844,285.15496826171875,284.626220703125,286.2363586425781,285.2215270996094,290.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,14.992484092712402,60.0,-3.896847486495972,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.348376624984668e-05,297.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.844334272202104e-05,297.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,7.270989590324461e-05,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.84433208941482e-05,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0004669721238315,291.0918884277344,294.1499938964844,285.1466064453125,284.6224975585937,286.22674560546875,285.21417236328125,290.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,14.99250602722168,60.0,-3.900121927261353,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.3411814305e-05,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.836757089942694e-05,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,7.265392923727632e-05,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.83675490715541e-05,297.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0004666126915253,291.0903625488281,294.1499938964844,285.1297912597656,284.6150817871094,286.2075500488281,285.1993103027344,290.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,14.99255084991455,60.0,-3.9067018032073975,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.3411814305e-05,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.836757089942694e-05,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,7.265392923727632e-05,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.83675490715541e-05,297.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0004666126915253,291.0903625488281,294.1499938964844,285.1297912597656,284.6150817871094,286.2075500488281,285.1993103027344,290.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,14.99255084991455,60.0,-3.9067018032073975,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.333990601589905e-05,297.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.829184273257852e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,7.259799167513847e-05,297.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.829182090470567e-05,297.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.000466253462946,291.0888366699219,294.1499938964844,285.1128234863281,284.60760498046875,286.1884155273437,285.1843566894531,290.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,14.992594718933104,60.0,-3.9133412837982178,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.333990601589905e-05,297.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.829184273257852e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,7.259799167513847e-05,297.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.829182090470567e-05,297.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.000466253462946,291.0888366699219,294.1499938964844,285.1128234863281,284.60760498046875,286.1884155273437,285.1843566894531,290.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,14.992594718933104,60.0,-3.9133412837982178,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.326863073511048e-05,297.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.82167839538306e-05,297.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,7.254255615407601e-05,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,9.821676212595776e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.000465897435788,291.0872802734375,294.1499938964844,285.09576416015625,284.60015869140625,286.1693115234375,285.16925048828125,290.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,14.99263858795166,60.0,-3.920058488845825,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.326863073511048e-05,297.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.82167839538306e-05,297.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,7.254255615407601e-05,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,9.821676212595776e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.000465897435788,291.0872802734375,294.1499938964844,285.09576416015625,284.60015869140625,286.1693115234375,285.16925048828125,290.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,14.99263858795166,60.0,-3.920058488845825,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,9.319857053924352e-05,297.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.814299846766517e-05,297.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,7.248805923154578e-05,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.814297663979232e-05,297.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0004655474622268,291.0857238769531,294.1499938964844,285.07861328125,284.5926818847656,286.1502685546875,285.1540832519531,290.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,14.992682456970217,60.0,-3.9268720149993896,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,9.319857053924352e-05,297.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.814299846766517e-05,297.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,7.248805923154578e-05,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.814297663979232e-05,297.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0004655474622268,291.0857238769531,294.1499938964844,285.07861328125,284.5926818847656,286.1502685546875,285.1540832519531,290.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,14.992682456970217,60.0,-3.9268720149993896,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.316417708760127e-05,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.810677875066176e-05,297.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,7.246131281135604e-05,297.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.810675692278892e-05,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0004653756332118,291.0849609375,294.1499938964844,285.07000732421875,284.5889587402344,286.1407775878906,285.1464233398437,290.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,14.992703437805176,60.0,-3.930321931838989,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.31302784010768e-05,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,9.807107562664896e-05,297.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,7.243493746500462e-05,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.807105379877612e-05,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0004652062780223,291.08416748046875,294.1499938964844,285.0613708496094,284.585205078125,286.1312866210937,285.1387939453125,290.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,14.992724418640137,60.0,-3.9338009357452393,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.306426363764332e-05,297.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.800155385164544e-05,297.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,7.238359103212133e-05,297.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,9.80015392997302e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0004648765316233,291.08258056640625,294.1499938964844,285.04400634765625,284.5777282714844,286.1123352050781,285.1234130859375,290.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,14.992765426635742,60.0,-3.940857172012329,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.306426363764332e-05,297.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.800155385164544e-05,297.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,7.238359103212133e-05,297.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,9.80015392997302e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0004648765316233,291.08258056640625,294.1499938964844,285.04400634765625,284.5777282714844,286.1123352050781,285.1234130859375,290.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,14.992765426635742,60.0,-3.940857172012329,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.300106466980652e-05,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.793499339139088e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,7.233443466247991e-05,297.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.793497883947566e-05,297.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004645608132705,291.0809936523437,294.1499938964844,285.0265808105469,284.5702819824219,286.0934143066406,285.1079406738281,290.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,14.992804527282717,60.0,-3.948062658309937,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.300106466980652e-05,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.793499339139088e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,7.233443466247991e-05,297.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.793497883947566e-05,297.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004645608132705,291.0809936523437,294.1499938964844,285.0265808105469,284.5702819824219,286.0934143066406,285.1079406738281,290.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,14.992804527282717,60.0,-3.948062658309937,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.294116171076894e-05,297.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.787191083887592e-05,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,7.228783942991868e-05,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.787188901100308e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0004642615676857,291.07940673828125,294.1499938964844,285.00909423828125,284.56280517578125,286.07452392578125,285.0924072265625,290.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,14.992841720581056,60.0,-3.955431699752808,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.294116171076894e-05,297.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.787191083887592e-05,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,7.228783942991868e-05,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.787188901100308e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0004642615676857,291.07940673828125,294.1499938964844,285.00909423828125,284.56280517578125,286.07452392578125,285.0924072265625,290.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,14.992841720581056,60.0,-3.955431699752808,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.288503497373311e-05,297.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,9.78128009592183e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,7.224418368423358e-05,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.781278640730308e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0004639811813831,291.0777893066406,294.1499938964844,284.9915466308594,284.5553283691406,286.0556945800781,285.0767822265625,290.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,14.992876052856444,60.0,-3.962979555130005,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.288503497373311e-05,297.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,9.78128009592183e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,7.224418368423358e-05,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.781278640730308e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0004639811813831,291.0777893066406,294.1499938964844,284.9915466308594,284.5553283691406,286.0556945800781,285.0767822265625,290.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,14.992876052856444,60.0,-3.962979555130005,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.285855776397511e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.778491948964074e-05,297.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,7.222358544822782e-05,297.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.778490493772551e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0004638489335775,291.07696533203125,294.1499938964844,284.9827575683594,284.5516052246094,286.0462951660156,285.0689392089844,290.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.6288342048228515e-09,0.000989431515336,-0.0111791649833321,0.0,0.0,0.0,14.992892265319824,60.0,-3.9668281078338623,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.2833157395944e-05,297.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.7758173069451e-05,297.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,7.220383122330531e-05,297.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,9.775815124157816e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0004637220408767,291.0761413574219,294.1499938964844,284.97393798828125,284.5478820800781,286.0368957519531,285.06109619140625,290.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,14.992908477783203,60.0,-3.970724105834961,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
