time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.278598736273123e-05,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.770849283086136e-05,297.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,7.216713856905699e-05,297.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.770847827894612e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0004634864162653,291.07452392578125,294.1499938964844,284.956298828125,284.5404357910156,286.01812744140625,285.0452880859375,290.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,14.992937088012695,60.0,-3.978672981262207,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.278598736273123e-05,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.770849283086136e-05,297.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,7.216713856905699e-05,297.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.770847827894612e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0004634864162653,291.07452392578125,294.1499938964844,284.956298828125,284.5404357910156,286.01812744140625,285.0452880859375,290.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,14.992937088012695,60.0,-3.978672981262207,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.274398325942455e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.766425500856712e-05,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,7.213446224341169e-05,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.766423318069428e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0004632765485439,291.0728759765625,294.1499938964844,284.9385986328125,284.5329895019531,285.9993591308594,285.0294189453125,290.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,14.992962837219238,60.0,-3.9868478775024414,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.274398325942455e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.766425500856712e-05,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,7.213446224341169e-05,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.766423318069428e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0004632765485439,291.0728759765625,294.1499938964844,284.9385986328125,284.5329895019531,285.9993591308594,285.0294189453125,290.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,14.992962837219238,60.0,-3.9868478775024414,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.270758891943842e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.76259252638556e-05,297.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,7.210615876829252e-05,297.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,9.762591071194038e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0004630947660189,291.0712280273437,294.1499938964844,284.9208984375,284.52557373046875,285.98065185546875,285.013427734375,290.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,14.992985725402832,60.0,-3.995261907577514,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.270758891943842e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.76259252638556e-05,297.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,7.210615876829252e-05,297.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,9.762591071194038e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0004630947660189,291.0712280273437,294.1499938964844,284.9208984375,284.52557373046875,285.98065185546875,285.013427734375,290.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,14.992985725402832,60.0,-3.995261907577514,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,9.267727000406012e-05,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.759399836184456e-05,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,7.208257011370733e-05,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.759397653397171e-05,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0004629433096852,291.0695495605469,294.1499938964844,284.9031677246094,284.5181884765625,285.9619445800781,284.997314453125,290.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874979732558,-0.0105867534875869,0.0,0.0,0.0,14.99300479888916,60.0,-4.003930568695068,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,9.267727000406012e-05,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.759399836184456e-05,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,7.208257011370733e-05,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.759397653397171e-05,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0004629433096852,291.0695495605469,294.1499938964844,284.9031677246094,284.5181884765625,285.9619445800781,284.997314453125,290.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874979732558,-0.0105867534875869,0.0,0.0,0.0,14.99300479888916,60.0,-4.003930568695068,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.266457345802336e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.758061787579209e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,7.207269663922489e-05,297.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.758060332387686e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0004628798633348,291.0686950683594,294.1499938964844,284.8943176269531,284.51446533203125,285.9526062011719,284.9892272949219,290.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874863371304e-09,0.0009873623494058,-0.0105452295392751,0.0,0.0,0.0,14.993012428283691,60.0,-4.008368968963623,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.265349945053458e-05,297.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.756895451573656e-05,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,7.20640819054097e-05,297.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,9.756893996382132e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004628245369531,291.06787109375,294.1499938964844,284.88543701171875,284.51080322265625,285.9432678222656,284.9810791015625,290.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,14.993019104003906,60.0,-4.012872219085693,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.263675747206436e-05,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.755132487043738e-05,297.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,7.205105066532269e-05,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.755130304256454e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0004627408925443,291.066162109375,294.1499938964844,284.8677062988281,284.50341796875,285.92462158203125,284.9647521972656,290.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542206972837,0.0,0.0,0.0,14.993029594421388,60.0,-4.022095203399658,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.263675747206436e-05,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.755132487043738e-05,297.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,7.205105066532269e-05,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.755130304256454e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0004627408925443,291.066162109375,294.1499938964844,284.8677062988281,284.50341796875,285.92462158203125,284.9647521972656,290.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542206972837,0.0,0.0,0.0,14.993029594421388,60.0,-4.022095203399658,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.26275533856824e-05,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.754162601893768e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,7.204389112303033e-05,297.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,9.754161146702244e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0004626949084922,291.0644836425781,294.1499938964844,284.8500061035156,284.4960632324219,285.9059753417969,284.9482421875,290.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062252807621e-09,0.0009869667701423,-0.0104240477085113,0.0,0.0,0.0,14.993035316467283,60.0,-4.031624794006348,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.26275533856824e-05,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.754162601893768e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,7.204389112303033e-05,297.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,9.754161146702244e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0004626949084922,291.0644836425781,294.1499938964844,284.8500061035156,284.4960632324219,285.9059753417969,284.9482421875,290.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062252807621e-09,0.0009869667701423,-0.0104240477085113,0.0,0.0,0.0,14.993035316467283,60.0,-4.031624794006348,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.263485117116944e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.754930943017824e-05,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,7.20495663699694e-05,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.754929487826304e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0004627313464879,291.062744140625,294.1499938964844,284.83221435546875,284.48883056640625,285.8873596191406,284.9315490722656,290.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349668625280856e-09,0.000987044069916,-0.0104477480053901,0.0,0.0,0.0,14.993030548095703,60.0,-4.041655540466309,-0.0,-6.642575556270458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.263485117116944e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.754930943017824e-05,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,7.20495663699694e-05,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.754929487826304e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0004627313464879,291.062744140625,294.1499938964844,284.83221435546875,284.48883056640625,285.8873596191406,284.9315490722656,290.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349668625280856e-09,0.000987044069916,-0.0104477480053901,0.0,0.0,0.0,14.993030548095703,60.0,-4.041655540466309,-0.0,-6.642575556270458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.266639244742692e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.75825169007294e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,7.207409362308681e-05,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.758250234881416e-05,297.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0004628888855222,291.06103515625,294.1499938964844,284.8142395019531,284.4817810058594,285.8687438964844,284.9145812988281,290.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388915009201355e-09,0.0009873795788735,-0.0105505753308534,0.0,0.0,0.0,14.993011474609377,60.0,-4.052666187286377,-0.0,-6.647093897527159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.266639244742692e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.75825169007294e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,7.207409362308681e-05,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.758250234881416e-05,297.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0004628888855222,291.06103515625,294.1499938964844,284.8142395019531,284.4817810058594,285.8687438964844,284.9145812988281,290.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388915009201355e-09,0.0009873795788735,-0.0105505753308534,0.0,0.0,0.0,14.993011474609377,60.0,-4.052666187286377,-0.0,-6.647093897527159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.269083966501056e-05,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.760825923876836e-05,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,7.209311297629029e-05,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.760824468685314e-05,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0004630110051948,291.0601501464844,294.1499938964844,284.8052062988281,284.4783020019531,285.85943603515625,284.90594482421875,290.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.419351107287639e-09,0.0009876398835331,-0.0106303188949823,0.0,0.0,0.0,14.992996215820312,60.0,-4.0586042404174805,-0.0,-6.650599004842661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.272088936995716e-05,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.763989510247484e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,7.211647607618943e-05,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.76398805505596e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0004631610645446,291.0592956542969,294.1499938964844,284.7961120605469,284.4748840332031,285.85015869140625,284.897216796875,290.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.456758073700939e-09,0.0009879596764221,-0.0107283266261219,0.0,0.0,0.0,14.9929780960083,60.0,-4.064818382263184,-0.0,-6.65490773599231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.2797250545118e-05,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.77203089860268e-05,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,7.217586971819401e-05,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.772029443411157e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004635425284504,291.0575561523437,294.1499938964844,284.77783203125,284.46807861328125,285.83154296875,284.8793334960937,290.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,14.99293041229248,60.0,-4.078065395355225,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.2797250545118e-05,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.77203089860268e-05,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,7.217586971819401e-05,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.772029443411157e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004635425284504,291.0575561523437,294.1499938964844,284.77783203125,284.46807861328125,285.83154296875,284.8793334960937,290.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,14.99293041229248,60.0,-4.078065395355225,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.289456647820772e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.782278357306497e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,7.225155422929674e-05,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.782276902114972e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0004640286206267,291.0557861328125,294.1499938964844,284.7593688964844,284.4613952636719,285.8128967285156,284.8609313964844,290.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.6730508351799935e-09,0.00098980916664,-0.0112950121983885,0.0,0.0,0.0,14.992870330810549,60.0,-4.092389583587647,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.289456647820772e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.782278357306497e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,7.225155422929674e-05,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.782276902114972e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0004640286206267,291.0557861328125,294.1499938964844,284.7593688964844,284.4613952636719,285.8128967285156,284.8609313964844,290.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.6730508351799935e-09,0.00098980916664,-0.0112950121983885,0.0,0.0,0.0,14.992870330810549,60.0,-4.092389583587647,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.295316704083234e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.788449096959084e-05,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,7.229713082779199e-05,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.78844764176756e-05,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,0.0004643213469535,291.05487060546875,294.1499938964844,284.7497253417969,284.4579162597656,285.8031921386719,284.8511047363281,290.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603778499727e-09,0.000990433152765,-0.0114862360060215,0.0,0.0,0.0,14.992834091186523,60.0,-4.100249767303467,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.30119858821854e-05,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.79464311967604e-05,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,7.234288204926997e-05,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,9.794641664484516e-05,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0004646151501219,291.05401611328125,294.1499938964844,284.7407531738281,284.4547424316406,285.79425048828125,284.8419189453125,290.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.8193036228383335e-09,0.0009910597000271,-0.0116781881079077,0.0,0.0,0.0,14.9927978515625,60.0,-4.107747554779053,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.314872295362876e-05,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.809041512198746e-05,297.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,7.244922744575888e-05,297.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.809040057007223e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.0004652981879189,291.0522155761719,294.1499938964844,284.72198486328125,284.4481811523437,285.77557373046875,284.822265625,290.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925209451466,4.98961894024319e-09,0.0009925160557031,-0.0121244005858898,0.0,0.0,0.0,14.992713928222656,60.0,-4.124116897583008,-0.0,-6.716442868537342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.314872295362876e-05,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.809041512198746e-05,297.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,7.244922744575888e-05,297.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.809040057007223e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.0004652981879189,291.0522155761719,294.1499938964844,284.72198486328125,284.4481811523437,285.77557373046875,284.822265625,290.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925209451466,4.98961894024319e-09,0.0009925160557031,-0.0121244005858898,0.0,0.0,0.0,14.992713928222656,60.0,-4.124116897583008,-0.0,-6.716442868537342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,9.32241091504693e-05,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.81697958195582e-05,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,7.250785711221397e-05,297.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.816978126764296e-05,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0004656747332774,291.05133056640625,294.1499938964844,284.7125244140625,284.44488525390625,285.7662353515625,284.81219482421875,290.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514054149418e-09,0.0009933188557624,-0.0123703945428133,0.0,0.0,0.0,14.992667198181152,60.0,-4.132673740386963,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,9.330401371698828e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,9.825393499340862e-05,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,7.257000834215432e-05,297.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.82539204414934e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0004660738632082,291.0504150390625,294.1499938964844,284.7030334472656,284.44158935546875,285.7568664550781,284.802001953125,290.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183044660128644e-09,0.0009941699681803,-0.0126311518251895,0.0,0.0,0.0,14.9926176071167,60.0,-4.141459941864014,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.347698505735023e-05,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.843608131632207e-05,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,7.270454079844058e-05,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.843606676440686e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.000466937868623,291.0486145019531,294.1499938964844,284.6839599609375,284.4350280761719,285.7381286621094,284.7810974121094,290.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508751142117e-09,0.0009960123570635,-0.0131956292316317,0.0,0.0,0.0,14.992510795593262,60.0,-4.1597442626953125,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.347698505735023e-05,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.843608131632207e-05,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,7.270454079844058e-05,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.843606676440686e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.000466937868623,291.0486145019531,294.1499938964844,284.6839599609375,284.4350280761719,285.7381286621094,284.7810974121094,290.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508751142117e-09,0.0009960123570635,-0.0131956292316317,0.0,0.0,0.0,14.992510795593262,60.0,-4.1597442626953125,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.366672748001292e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.863588638836518e-05,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,7.285211177077144e-05,297.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.863587183644996e-05,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0004678856639657,291.0467834472656,294.1499938964844,284.6647033691406,284.42840576171875,285.7193298339844,284.7596435546875,290.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980390314012,5.634866351300616e-09,0.0009980334434658,-0.0138148283585906,0.0,0.0,0.0,14.992393493652344,60.0,-4.178948879241943,-0.0,-6.791334783429194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.366672748001292e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.863588638836518e-05,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,7.285211177077144e-05,297.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.863587183644996e-05,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0004678856639657,291.0467834472656,294.1499938964844,284.6647033691406,284.42840576171875,285.7193298339844,284.7596435546875,290.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980390314012,5.634866351300616e-09,0.0009980334434658,-0.0138148283585906,0.0,0.0,0.0,14.992393493652344,60.0,-4.178948879241943,-0.0,-6.791334783429194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.387224417878316e-05,297.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.885230247164144e-05,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,7.301195728359744e-05,297.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.885228791972622e-05,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0004689122433774,291.044921875,294.1499938964844,284.64532470703125,284.4217529296875,285.70050048828125,284.73760986328125,290.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890874898994981e-09,0.0010002225171774,-0.0144854923710227,0.0,0.0,0.0,14.992266654968262,60.0,-4.1990275382995605,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.387224417878316e-05,297.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.885230247164144e-05,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,7.301195728359744e-05,297.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.885228791972622e-05,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0004689122433774,291.044921875,294.1499938964844,284.64532470703125,284.4217529296875,285.70050048828125,284.73760986328125,290.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890874898994981e-09,0.0010002225171774,-0.0144854923710227,0.0,0.0,0.0,14.992266654968262,60.0,-4.1990275382995605,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.409232734469696e-05,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.908405627356842e-05,297.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,7.318313146242872e-05,297.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.90840417216532e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.000470011611469,291.0430603027344,294.1499938964844,284.6257629394531,284.4149780273437,285.6816101074219,284.71514892578125,290.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.1650351490527555e-09,0.0010025668889284,-0.0152036854997277,0.0,0.0,0.0,14.992131233215332,60.0,-4.219937324523926,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.409232734469696e-05,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.908405627356842e-05,297.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,7.318313146242872e-05,297.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.90840417216532e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.000470011611469,291.0430603027344,294.1499938964844,284.6257629394531,284.4149780273437,285.6816101074219,284.71514892578125,290.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.1650351490527555e-09,0.0010025668889284,-0.0152036854997277,0.0,0.0,0.0,14.992131233215332,60.0,-4.219937324523926,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.420741116628052e-05,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,9.920524462359026e-05,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,7.32726402929984e-05,297.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.920523007167505e-05,297.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0004705864703282,291.0421142578125,294.1499938964844,284.6159362792969,284.4115600585937,285.672119140625,284.7037353515625,290.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308400912757861e-09,0.0010037927422672,-0.0155792394652962,0.0,0.0,0.0,14.992059707641602,60.0,-4.230696678161621,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.432561637368052e-05,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.932972170645372e-05,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,7.336457929341123e-05,297.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.932970715453848e-05,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0004711769288405,291.04119873046875,294.1499938964844,284.6060791015625,284.4081115722656,285.66265869140625,284.6922607421875,290.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050584096461,6.455657342030463e-09,0.0010050520068034,-0.0159649774432182,0.0,0.0,0.0,14.991987228393556,60.0,-4.241638660430908,-0.0,-6.887201209337945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,9.457051783101632e-05,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.958761074813084e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,7.355504931183532e-05,297.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,9.95875961962156e-05,297.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.0004724002501461,291.039306640625,294.1499938964844,284.5862121582031,284.4010925292969,285.6436462402344,284.6690368652344,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760735082878e-09,0.0010076606413349,-0.0167641080915927,0.0,0.0,0.0,14.991835594177246,60.0,-4.264033794403076,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
