time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,9.457051783101632e-05,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.958761074813084e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,7.355504931183532e-05,297.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,9.95875961962156e-05,297.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.0004724002501461,291.039306640625,294.1499938964844,284.5862121582031,284.4010925292969,285.6436462402344,284.6690368652344,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760735082878e-09,0.0010076606413349,-0.0167641080915927,0.0,0.0,0.0,14.991835594177246,60.0,-4.264033794403076,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.482522000325844e-05,297.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.985582437366249e-05,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,7.37531590857543e-05,297.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.985580982174724e-05,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0004736725531984,291.0373840332031,294.1499938964844,284.56622314453125,284.3939208984375,285.6245422363281,284.6455993652344,290.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.0780403760295485e-09,0.0010103739332407,-0.0175952315330505,0.0,0.0,0.0,14.99167823791504,60.0,-4.287083625793457,-0.0,-6.960340925843411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.482522000325844e-05,297.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.985582437366249e-05,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,7.37531590857543e-05,297.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.985580982174724e-05,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0004736725531984,291.0373840332031,294.1499938964844,284.56622314453125,284.3939208984375,285.6245422363281,284.6455993652344,290.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.0780403760295485e-09,0.0010103739332407,-0.0175952315330505,0.0,0.0,0.0,14.99167823791504,60.0,-4.287083625793457,-0.0,-6.960340925843411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.498198778601365e-05,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0001000209085759,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,7.387508230749518e-05,297.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.000100020894024,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,0.0004744556208606,291.0362243652344,294.1499938964844,284.5541687011719,284.3895263671875,285.6130676269531,284.6314392089844,290.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120511287823,7.273334379220841e-09,0.001012043794617,-0.0181067530065774,0.0,0.0,0.0,14.991581916809082,60.0,-4.301197052001953,-0.0,-6.983371036994869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.508765651844442e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0001001321725198,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,7.395726424874738e-05,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001001321579678,297.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0004749834479298,291.03546142578125,294.1499938964844,284.5461120605469,284.3865661621094,285.6054077148437,284.6220092773437,290.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.404965529644869e-09,0.0010131694143638,-0.0184515174478292,0.0,0.0,0.0,14.99151611328125,60.0,-4.310692310333252,-0.0,-6.998914869882358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,9.535541903460398e-05,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001004141449811,297.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,7.416552398353815e-05,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001004141304292,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0004763209726661,291.03350830078125,294.1499938964844,284.5258178710937,284.3789978027344,285.586181640625,284.5982971191406,290.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738541363266904e-09,0.0010160218225792,-0.0193251818418502,0.0,0.0,0.0,14.991351127624512,60.0,-4.334759712219238,-0.0,-7.038382676682886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,9.535541903460398e-05,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001004141449811,297.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,7.416552398353815e-05,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001004141304292,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0004763209726661,291.03350830078125,294.1499938964844,284.5258178710937,284.3789978027344,285.586181640625,284.5982971191406,290.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738541363266904e-09,0.0010160218225792,-0.0193251818418502,0.0,0.0,0.0,14.991351127624512,60.0,-4.334759712219238,-0.0,-7.038382676682886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,9.549051173962651e-05,297.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001005563972285,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,7.427059608744457e-05,297.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001005563826765,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0004769958031829,291.03253173828125,294.1499938964844,284.515625,284.3751220703125,285.5765380859375,284.58642578125,290.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906837851123782e-09,0.0010174608323723,-0.0197659470140934,0.0,0.0,0.0,14.991267204284668,60.0,-4.346936702728272,-0.0,-7.058337558873974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.562582999933512e-05,297.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001006988895824,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,7.437584281433374e-05,297.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001006988750305,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0004776717105414,291.03155517578125,294.1499938964844,284.5054016113281,284.3711853027344,285.5668640136719,284.5745849609375,290.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189104359596,8.075410562469187e-09,0.0010189022868871,-0.0202074237167835,0.0,0.0,0.0,14.99118423461914,60.0,-4.359171390533447,-0.0,-7.078352837197599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,9.589575347490607e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0001009831321425,297.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,7.458578329533339e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001009831175906,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0004790200327988,291.02960205078125,294.1499938964844,284.4848327636719,284.3631286621094,285.5475158691406,284.5508728027344,290.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411676688524494e-09,0.0010217777453362,-0.0210880432277917,0.0,0.0,0.0,14.99101734161377,60.0,-4.383790969848633,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,9.589575347490607e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0001009831321425,297.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,7.458578329533339e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001009831175906,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0004790200327988,291.02960205078125,294.1499938964844,284.4848327636719,284.3631286621094,285.5475158691406,284.5508728027344,290.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411676688524494e-09,0.0010217777453362,-0.0210880432277917,0.0,0.0,0.0,14.99101734161377,60.0,-4.383790969848633,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.616179158911108e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001012632856145,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,7.479270425392315e-05,297.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001012632710626,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0004803489719051,291.0276184082031,294.1499938964844,284.4641418457031,284.3547668457031,285.5280456542969,284.5272216796875,290.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743107571262954e-09,0.0010246117599308,-0.0219559539109468,0.0,0.0,0.0,14.990853309631348,60.0,-4.408487319946289,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.616179158911108e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001012632856145,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,7.479270425392315e-05,297.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001012632710626,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0004803489719051,291.0276184082031,294.1499938964844,284.4641418457031,284.3547668457031,285.5280456542969,284.5272216796875,290.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743107571262954e-09,0.0010246117599308,-0.0219559539109468,0.0,0.0,0.0,14.990853309631348,60.0,-4.408487319946289,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,9.642015356803312e-05,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001015353482216,297.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,7.499364437535405e-05,297.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0001015353336697,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0004816395230591,291.0256042480469,294.1499938964844,284.4433288574219,284.3460693359375,285.508544921875,284.5036926269531,290.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273730149492,9.064968331529144e-09,0.0010273639345541,-0.0227987524121999,0.0,0.0,0.0,14.990693092346191,60.0,-4.433085441589356,-0.0,-7.196420170885176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,9.642015356803312e-05,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001015353482216,297.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,7.499364437535405e-05,297.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0001015353336697,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0004816395230591,291.0256042480469,294.1499938964844,284.4433288574219,284.3460693359375,285.508544921875,284.5036926269531,290.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273730149492,9.064968331529144e-09,0.0010273639345541,-0.0227987524121999,0.0,0.0,0.0,14.990693092346191,60.0,-4.433085441589356,-0.0,-7.196420170885176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.666669211583212e-05,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001017949543893,297.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,7.518539496231824e-05,297.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001017949471133,297.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0004828709934372,291.0235900878906,294.1499938964844,284.42236328125,284.3370666503906,285.4889221191406,284.4802551269531,290.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299995774403,9.372095099990928e-09,0.0010299901477992,-0.0236029289662837,0.0,0.0,0.0,14.990541458129885,60.0,-4.4573974609375,-0.0,-7.233262522277073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.666669211583212e-05,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001017949543893,297.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,7.518539496231824e-05,297.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001017949471133,297.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0004828709934372,291.0235900878906,294.1499938964844,284.42236328125,284.3370666503906,285.4889221191406,284.4802551269531,290.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299995774403,9.372095099990928e-09,0.0010299901477992,-0.0236029289662837,0.0,0.0,0.0,14.990541458129885,60.0,-4.4573974609375,-0.0,-7.233262522277073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,9.678419155534355e-05,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.0001019186893245,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,7.527678098995239e-05,297.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001019186747726,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.000483457930386,291.0225830078125,294.1499938964844,284.41180419921875,284.3324279785156,285.4790954589844,284.4685974121094,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312513913959,9.518475785341708e-09,0.0010312418453395,-0.0239861942827701,0.0,0.0,0.0,14.99046802520752,60.0,-4.469380855560303,-0.0,-7.250855560414493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,9.68970125541091e-05,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0001020374911604,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,7.536452903877944e-05,297.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0001020374766085,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.0004840214678552,291.02154541015625,294.1499938964844,284.4012451171875,284.32769775390625,285.4692687988281,284.4569702148437,290.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324533795937,9.659020250296637e-09,0.001032443717122,-0.0243541691452264,0.0,0.0,0.0,14.990398406982422,60.0,-4.481215953826904,-0.0,-7.267767188068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.710627637105064e-05,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0001022578580887,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,7.552729221060872e-05,297.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001022578435367,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0004850667901337,291.0195007324219,294.1499938964844,284.3800354003906,284.3179626464844,285.44952392578125,284.4338073730469,290.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034682849422,9.919713939154916e-09,0.0010346729541197,-0.0250366926193237,0.0,0.0,0.0,14.990269660949709,60.0,-4.504337787628174,-0.0,-7.299187387843632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.710627637105064e-05,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0001022578580887,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,7.552729221060872e-05,297.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001022578435367,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0004850667901337,291.0195007324219,294.1499938964844,284.3800354003906,284.3179626464844,285.44952392578125,284.4338073730469,290.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034682849422,9.919713939154916e-09,0.0010346729541197,-0.0250366926193237,0.0,0.0,0.0,14.990269660949709,60.0,-4.504337787628174,-0.0,-7.299187387843632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,9.728957229526712e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001024508746922,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,7.566985004814342e-05,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0001024508601403,297.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0004859823966398,291.0174255371094,294.1499938964844,284.3586730957031,284.30780029296875,285.4296875,284.41082763671875,290.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148054840897204e-08,0.0010366254718974,-0.0256344825029373,0.0,0.0,0.0,14.990156173706056,60.0,-4.5265092849731445,-0.0,-7.326764261961216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,9.728957229526712e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001024508746922,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,7.566985004814342e-05,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0001024508601403,297.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0004859823966398,291.0174255371094,294.1499938964844,284.3586730957031,284.30780029296875,285.4296875,284.41082763671875,290.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148054840897204e-08,0.0010366254718974,-0.0256344825029373,0.0,0.0,0.0,14.990156173706056,60.0,-4.5265092849731445,-0.0,-7.326764261961216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,9.739676170283929e-05,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0001025637466227,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,7.575321797048673e-05,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.0001025637393468,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0004865178198087,291.0160217285156,294.1499938964844,284.34405517578125,284.3006286621094,285.41619873046875,284.395263671875,290.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377775179222,1.028158003180124e-08,0.0010377672733739,-0.0259840376675128,0.0,0.0,0.0,14.990090370178224,60.0,-4.540905952453613,-0.0,-7.342914898345043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,9.7441763500683e-05,297.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0001026111349347,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,7.578822260256857e-05,297.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0001026111203827,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0004867426177952,291.0153503417969,294.1499938964844,284.3371887207031,284.29718017578125,285.4098205566406,284.3879699707031,290.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382570326328,1.0337636524582194e-08,0.0010382466716691,-0.0261307843029499,0.0,0.0,0.0,14.990062713623049,60.0,-4.5474853515625,-0.0,-7.349699870928816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.755773498909548e-05,297.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001027332546073,297.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,7.587841537315398e-05,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001027332400553,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0004873219004366,291.0132751464844,294.1499938964844,284.3155822753906,284.2861328125,285.389892578125,284.36529541015625,290.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039492432028,1.0482087198226964e-08,0.001039481954649,-0.0265089273452758,0.0,0.0,0.0,14.989991188049316,60.0,-4.567014217376709,-0.0,-7.367199827967853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.755773498909548e-05,297.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001027332546073,297.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,7.587841537315398e-05,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001027332400553,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0004873219004366,291.0132751464844,294.1499938964844,284.3155822753906,284.2861328125,285.389892578125,284.36529541015625,290.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039492432028,1.0482087198226964e-08,0.001039481954649,-0.0265089273452758,0.0,0.0,0.0,14.989991188049316,60.0,-4.567014217376709,-0.0,-7.367199827967853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.759995009517296e-05,297.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0001027777107083,297.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,7.59112517698668e-05,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0001027777034323,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0004875327867921,291.01220703125,294.1499938964844,284.3047180175781,284.2804260253906,285.3798828125,284.35400390625,290.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399421444162,1.0534672689743733e-08,0.0010399316670373,-0.0266465805470943,0.0,0.0,0.0,14.989964485168455,60.0,-4.576121807098389,-0.0,-7.373574817393094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,9.763232810655607e-05,297.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0001028118058457,297.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,7.593643385916948e-05,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0001028117912937,297.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0004876945167779,291.0111694335937,294.1499938964844,284.2938232421875,284.27459716796875,285.3699035644531,284.3427429199219,290.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402870830148,1.0574991549106016e-08,0.0010402764892205,-0.02675212174654,0.0,0.0,0.0,14.989944458007812,60.0,-4.5848164558410645,-0.0,-7.378465483043328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,9.766096627572551e-05,297.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.000102841957414,297.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,7.59587055654265e-05,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0001028419428621,297.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0004878375330008,291.009033203125,294.1499938964844,284.27197265625,284.2625732421875,285.349853515625,284.32037353515625,290.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405919747427,1.0610628820018064e-08,0.0010405813809484,-0.0268454104661941,0.0,0.0,0.0,14.989927291870115,60.0,-4.600747585296631,-0.0,-7.382789135590428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,9.766096627572551e-05,297.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.000102841957414,297.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,7.59587055654265e-05,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0001028419428621,297.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0004878375330008,291.009033203125,294.1499938964844,284.27197265625,284.2625732421875,285.349853515625,284.32037353515625,290.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405919747427,1.0610628820018064e-08,0.0010405813809484,-0.0268454104661941,0.0,0.0,0.0,14.989927291870115,60.0,-4.600747585296631,-0.0,-7.382789135590428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,9.763839625520632e-05,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0001028181868605,297.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,7.594114867970347e-05,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0001028181795845,297.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0004877248138654,291.0069274902344,294.1499938964844,284.25,284.25,285.3298034667969,284.29815673828125,290.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403513442724,1.058247267593515e-08,0.0010403407504782,-0.0267717074602842,0.0,0.0,0.0,14.989940643310549,60.0,-4.614413261413574,-0.0,-7.379372846116895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,9.763839625520632e-05,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0001028181868605,297.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,7.594114867970347e-05,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0001028181795845,297.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0004877248138654,291.0069274902344,294.1499938964844,284.25,284.25,285.3298034667969,284.29815673828125,290.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403513442724,1.058247267593515e-08,0.0010403407504782,-0.0267717074602842,0.0,0.0,0.0,14.989940643310549,60.0,-4.614413261413574,-0.0,-7.379372846116895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.758141095517205e-05,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.0001027581747621,297.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,7.589682354591787e-05,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001027581602102,297.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0004874401201959,291.0047912597656,294.1499938964844,284.223876953125,284.223876953125,285.3096618652344,284.2754211425781,290.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397438891232,1.0511429060500177e-08,0.0010397332953289,-0.0265857335180044,0.0,0.0,0.0,14.989975929260254,60.0,-4.627389907836914,-0.0,-7.370756804903068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.758141095517205e-05,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.0001027581747621,297.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,7.589682354591787e-05,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001027581602102,297.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0004874401201959,291.0047912597656,294.1499938964844,284.223876953125,284.223876953125,285.3096618652344,284.2754211425781,290.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397438891232,1.0511429060500177e-08,0.0010397332953289,-0.0265857335180044,0.0,0.0,0.0,14.989975929260254,60.0,-4.627389907836914,-0.0,-7.370756804903068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,9.750851313583551e-05,297.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001026814061333,297.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,7.584012200823054e-05,297.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0001026813915814,297.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0004870759730692,291.0026550292969,294.1499938964844,284.18994140625,284.18994140625,285.2893371582031,284.2496337890625,290.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103896681685,1.0420557750023818e-08,0.001038956339471,-0.0263478551059961,0.0,0.0,0.0,14.99002170562744,60.0,-4.643710613250732,-0.0,-7.35974268195605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,9.750851313583551e-05,297.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001026814061333,297.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,7.584012200823054e-05,297.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0001026813915814,297.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0004870759730692,291.0026550292969,294.1499938964844,284.18994140625,284.18994140625,285.2893371582031,284.2496337890625,290.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103896681685,1.0420557750023818e-08,0.001038956339471,-0.0263478551059961,0.0,0.0,0.0,14.99002170562744,60.0,-4.643710613250732,-0.0,-7.35974268195605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.746686555445194e-05,297.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0001026375466608,297.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,7.580772944493219e-05,297.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0001026375321089,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0004868679097853,291.0015563964844,294.1499938964844,284.1702575683594,284.1702575683594,285.279052734375,284.2352600097656,290.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385229252278,1.0368648162284444e-08,0.0010385125642642,-0.0262119676917791,0.0,0.0,0.0,14.990047454833984,60.0,-4.653402805328369,-0.0,-7.35345508928731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,9.742202382767572e-05,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0001025903256959,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,7.57728485041298e-05,297.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.000102590311144,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0004866439267061,291.00048828125,294.1499938964844,284.1488647460937,284.1488647460937,285.2687072753906,284.2196655273437,290.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380450403317,1.0312761311581653e-08,0.0010380346793681,-0.0260656643658876,0.0,0.0,0.0,14.99007511138916,60.0,-4.664161682128906,-0.0,-7.346688590814665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,9.732358739711344e-05,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0001024866651277,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,7.569628360215575e-05,297.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0001024866505758,297.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0004861522174905,290.9983215332031,294.1499938964844,284.1011962890625,284.1011962890625,285.2476501464844,284.1847839355469,290.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190073673754796e-08,0.0010369856609031,-0.0257444847375154,0.0,0.0,0.0,14.990135192871094,60.0,-4.68866777420044,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,9.732358739711344e-05,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0001024866651277,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,7.569628360215575e-05,297.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0001024866505758,297.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0004861522174905,290.9983215332031,294.1499938964844,284.1011962890625,284.1011962890625,285.2476501464844,284.1847839355469,290.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190073673754796e-08,0.0010369856609031,-0.0257444847375154,0.0,0.0,0.0,14.990135192871094,60.0,-4.68866777420044,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
