time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.721410606289282e-05,297.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0001023713775794,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,7.561113307019696e-05,297.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0001023713630274,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0004856053274124,290.99615478515625,294.1499938964844,284.04754638671875,284.04754638671875,285.2259826660156,284.1442565917969,290.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358290746808,1.0053633481277302e-08,0.0010358189465478,-0.025387292727828,0.0,0.0,0.0,14.99020290374756,60.0,-4.717307090759277,-0.0,-7.315355077253116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.721410606289282e-05,297.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0001023713775794,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,7.561113307019696e-05,297.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0001023713630274,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0004856053274124,290.99615478515625,294.1499938964844,284.04754638671875,284.04754638671875,285.2259826660156,284.1442565917969,290.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358290746808,1.0053633481277302e-08,0.0010358189465478,-0.025387292727828,0.0,0.0,0.0,14.99020290374756,60.0,-4.717307090759277,-0.0,-7.315355077253116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,9.712512110127136e-05,297.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001022776632453,297.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,7.554191688541323e-05,297.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001022776486934,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.000485160795506,290.9945068359375,294.1499938964844,284.003173828125,284.003173828125,285.2091979980469,284.1103515625,290.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348806390538,9.942728418366188e-09,0.0010348706273362,-0.0250969417393207,0.0,0.0,0.0,14.99025821685791,60.0,-4.741113662719727,-0.0,-7.301964899397717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,9.7096009994857e-05,297.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0001022470023599,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,7.551927410531789e-05,297.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0001022469950839,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,0.0004850153927691,290.9939880371094,294.1499938964844,283.98858642578125,283.98858642578125,285.20379638671875,284.09912109375,290.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345703922212,9.906446329921437e-09,0.0010345604969188,-0.0250019561499357,0.0,0.0,0.0,14.990276336669922,60.0,-4.749005317687988,-0.0,-7.297586535059963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.697002678876744e-05,297.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001021143398247,297.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,7.542128878412768e-05,297.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0001021143252728,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0004843860806431,290.9918212890625,294.1499938964844,283.92486572265625,283.92486572265625,285.1808776855469,284.0487365722656,290.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749444807027885e-09,0.0010332179954275,-0.0245909113436937,0.0,0.0,0.0,14.99035358428955,60.0,-4.784060955047607,-0.0,-7.278657676579314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.697002678876744e-05,297.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001021143398247,297.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,7.542128878412768e-05,297.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0001021143252728,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0004843860806431,290.9918212890625,294.1499938964844,283.92486572265625,283.92486572265625,285.1808776855469,284.0487365722656,290.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749444807027885e-09,0.0010332179954275,-0.0245909113436937,0.0,0.0,0.0,14.99035358428955,60.0,-4.784060955047607,-0.0,-7.278657676579314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.690433944342658e-05,297.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0001020451600197,297.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,7.537019700976089e-05,297.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0001020451527438,297.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0004840579349547,290.99072265625,294.1499938964844,283.89141845703125,283.89141845703125,285.1690979003906,284.0216369628906,290.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325276525691,9.667583178440964e-09,0.0010325179900974,-0.0243765860795974,0.0,0.0,0.0,14.990394592285156,60.0,-4.802690982818604,-0.0,-7.268797475035171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.683749522082508e-05,297.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0001019747724058,297.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,7.531821029260755e-05,297.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0001019747651298,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.0004837240558117,290.9896240234375,294.1499938964844,283.85699462890625,283.85699462890625,285.1571655273437,283.9936218261719,290.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318153072148,9.584281812635709e-09,0.0010318057611584,-0.024158488959074,0.0,0.0,0.0,14.990435600280762,60.0,-4.82183313369751,-0.0,-7.25877100649086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,9.669963765190914e-05,297.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,0.0001018296024994,297.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,7.521098450524732e-05,297.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0001018295879475,297.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0004830354009754,290.9874267578125,294.1499938964844,283.7856140136719,283.7856140136719,285.1325988769531,283.9344482421875,290.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303461458534,9.412484125448373e-09,0.0010303367162123,-0.0237086787819862,0.0,0.0,0.0,14.990521430969238,60.0,-4.861860752105713,-0.0,-7.23811481861958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,9.669963765190914e-05,297.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,0.0001018296024994,297.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,7.521098450524732e-05,297.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0001018295879475,297.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0004830354009754,290.9874267578125,294.1499938964844,283.7856140136719,283.7856140136719,285.1325988769531,283.9344482421875,290.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303461458534,9.412484125448373e-09,0.0010303367162123,-0.0237086787819862,0.0,0.0,0.0,14.990521430969238,60.0,-4.861860752105713,-0.0,-7.23811481861958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,9.655796748120338e-05,297.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0001016804089886,297.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,7.510079012718052e-05,297.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001016803944366,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0004823277122341,290.9852294921875,294.1499938964844,283.7113037109375,283.7113037109375,285.1072692871094,283.8719787597656,290.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.2359329073588e-09,0.0010288270423188,-0.0232464093714952,0.0,0.0,0.0,14.990608215332031,60.0,-4.903670310974121,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,9.655796748120338e-05,297.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0001016804089886,297.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,7.510079012718052e-05,297.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001016803944366,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0004823277122341,290.9852294921875,294.1499938964844,283.7113037109375,283.7113037109375,285.1072692871094,283.8719787597656,290.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.2359329073588e-09,0.0010288270423188,-0.0232464093714952,0.0,0.0,0.0,14.990608215332031,60.0,-4.903670310974121,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,9.641312499297784e-05,297.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001015278830891,297.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,7.498813647544011e-05,297.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0001015278685372,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0004816041910089,290.9830322265625,294.1499938964844,283.6347045898437,283.6347045898437,285.0809631347656,283.8061218261719,290.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,14.990697860717772,60.0,-4.947175979614258,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,9.641312499297784e-05,297.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001015278830891,297.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,7.498813647544011e-05,297.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0001015278685372,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0004816041910089,290.9830322265625,294.1499938964844,283.6347045898437,283.6347045898437,285.0809631347656,283.8061218261719,290.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,14.990697860717772,60.0,-4.947175979614258,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,9.626656537875532e-05,297.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001013735382002,297.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,7.487413677154109e-05,297.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.0001013735309243,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0004808720841538,290.9808044433594,294.1499938964844,283.556396484375,283.556396484375,285.0538330078125,283.7379455566406,290.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,14.990788459777832,60.0,-4.991692066192627,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,9.626656537875532e-05,297.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001013735382002,297.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,7.487413677154109e-05,297.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.0001013735309243,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0004808720841538,290.9808044433594,294.1499938964844,283.556396484375,283.556396484375,285.0538330078125,283.7379455566406,290.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,14.990788459777832,60.0,-4.991692066192627,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,9.61928381002508e-05,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0001012959037325,297.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,7.481679494958371e-05,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0001012958891806,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0004805038042832,290.9797058105469,294.1499938964844,283.51678466796875,283.51678466796875,285.0399169921875,283.7030334472656,290.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549739897251,0.0,0.0,0.0,14.99083423614502,60.0,-5.014288425445557,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,9.61190162342973e-05,297.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001012181601254,297.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,7.475938036805019e-05,297.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0001012181528494,297.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0004801350296474,290.9786071777344,294.1499938964844,283.4769897460937,283.4769897460937,285.0257873535156,283.6676940917969,290.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,14.990880012512209,60.0,-5.037023067474365,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,9.597148891771212e-05,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0001010628038784,297.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,7.46446312405169e-05,297.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.0001010627966024,297.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0004793980915565,290.97637939453125,294.1499938964844,283.3971252441406,283.3971252441406,284.99688720703125,283.5959777832031,290.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,14.990970611572266,60.0,-5.08271598815918,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,9.597148891771212e-05,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0001010628038784,297.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,7.46446312405169e-05,297.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.0001010627966024,297.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0004793980915565,290.97637939453125,294.1499938964844,283.3971252441406,283.3971252441406,284.99688720703125,283.5959777832031,290.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,14.990970611572266,60.0,-5.08271598815918,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,9.582485654391348e-05,297.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0001009083935059,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,7.453058788087219e-05,297.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.00010090838623,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,0.0004786656354553,290.9741516113281,294.1499938964844,283.3173522949219,283.3173522949219,284.96710205078125,283.5232849121094,290.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541490137577,0.0,0.0,0.0,14.991061210632324,60.0,-5.128414630889893,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,9.582485654391348e-05,297.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0001009083935059,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,7.453058788087219e-05,297.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.00010090838623,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,0.0004786656354553,290.9741516113281,294.1499938964844,283.3173522949219,283.3173522949219,284.96710205078125,283.5232849121094,290.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541490137577,0.0,0.0,0.0,14.991061210632324,60.0,-5.128414630889893,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,9.570301335770635e-05,297.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0001007800819934,297.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,7.443581125698984e-05,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001007800747174,297.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,0.000478056987049,290.9722595214844,294.1499938964844,283.2509155273437,283.2509155273437,284.9414367675781,283.4617919921875,290.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170524701256454e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,14.99113655090332,60.0,-5.166507244110107,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,9.567993402015418e-05,297.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.000100755780295,297.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,7.441786874551326e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.000100755773019,297.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,0.0004779417067766,290.971923828125,294.1499938964844,283.23834228515625,283.23834228515625,284.9364929199219,283.4500732421875,290.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,14.991150856018066,60.0,-5.173726558685303,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,9.553747077006848e-05,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,0.0001006057573249,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,7.430705591104925e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.000100605742773,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0004772300599142,290.9696655273437,294.1499938964844,283.1606750488281,283.1606750488281,284.905029296875,283.3769226074219,290.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,14.991238594055176,60.0,-5.218269348144531,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,9.553747077006848e-05,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,0.0001006057573249,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,7.430705591104925e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.000100605742773,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0004772300599142,290.9696655273437,294.1499938964844,283.1606750488281,283.1606750488281,284.905029296875,283.3769226074219,290.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,14.991238594055176,60.0,-5.218269348144531,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,9.546751243760808e-05,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0001005320882541,297.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,7.425264630001038e-05,297.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,0.0001005320809781,297.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0004768806102219,290.9685363769531,294.1499938964844,283.1225280761719,283.1225280761719,284.88897705078125,283.340576171875,290.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,14.99128246307373,60.0,-5.240062236785889,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,9.539813618175684e-05,297.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0001004590303637,297.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,7.419868052238598e-05,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.0001004590158117,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0004765340418089,290.9674377441406,294.1499938964844,283.0849304199219,283.0849304199219,284.8727722167969,283.3043518066406,290.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,14.991325378417969,60.0,-5.2616119384765625,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,9.52627815422602e-05,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.000100316487078,297.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,7.409340469166636e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0001003164798021,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0004758579016197,290.9651794433594,294.1499938964844,283.01177978515625,283.01177978515625,284.8398132324219,283.2329406738281,290.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621933306722894e-09,0.0010150258895009,-0.019019778817892,0.0,0.0,0.0,14.991408348083496,60.0,-5.303371906280518,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,9.52627815422602e-05,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.000100316487078,297.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,7.409340469166636e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0001003164798021,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0004758579016197,290.9651794433594,294.1499938964844,283.01177978515625,283.01177978515625,284.8398132324219,283.2329406738281,290.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621933306722894e-09,0.0010150258895009,-0.019019778817892,0.0,0.0,0.0,14.991408348083496,60.0,-5.303371906280518,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,9.513127588434143e-05,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0001001780110527,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,7.399112655548379e-05,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0001001779965008,297.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0004752010281663,290.9629211425781,294.1499938964844,282.9417724609375,282.9417724609375,284.8062744140625,283.1627502441406,290.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458064388288221e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,14.991490364074709,60.0,-5.343548774719238,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,9.513127588434143e-05,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0001001780110527,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,7.399112655548379e-05,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0001001779965008,297.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0004752010281663,290.9629211425781,294.1499938964844,282.9417724609375,282.9417724609375,284.8062744140625,283.1627502441406,290.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458064388288221e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,14.991490364074709,60.0,-5.343548774719238,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,9.500466694589704e-05,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0001000446791294,297.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,7.389264646917582e-05,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0001000446718535,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,0.0004745685728266,290.9606628417969,294.1499938964844,282.87554931640625,282.87554931640625,284.77215576171875,283.0947265625,290.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.300291926526371e-09,0.0010122755775228,-0.0181773584336042,0.0,0.0,0.0,14.991568565368652,60.0,-5.381186485290527,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,9.500466694589704e-05,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0001000446791294,297.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,7.389264646917582e-05,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0001000446718535,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,0.0004745685728266,290.9606628417969,294.1499938964844,282.87554931640625,282.87554931640625,284.77215576171875,283.0947265625,290.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.300291926526371e-09,0.0010122755775228,-0.0181773584336042,0.0,0.0,0.0,14.991568565368652,60.0,-5.381186485290527,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,9.488335490459576e-05,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.991692786570638e-05,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,7.379829185083508e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,9.991692058974876e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0004739625728689,290.9583740234375,294.1499938964844,282.813720703125,282.813720703125,284.7375183105469,283.0293273925781,290.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149115521798421e-09,0.0010109827853739,-0.0177813954651355,0.0,0.0,0.0,14.991642951965332,60.0,-5.416125297546387,-0.0,-6.968718224698024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,9.488335490459576e-05,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.991692786570638e-05,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,7.379829185083508e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,9.991692058974876e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0004739625728689,290.9583740234375,294.1499938964844,282.813720703125,282.813720703125,284.7375183105469,283.0293273925781,290.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149115521798421e-09,0.0010109827853739,-0.0177813954651355,0.0,0.0,0.0,14.991642951965332,60.0,-5.416125297546387,-0.0,-6.968718224698024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,9.482460882281885e-05,297.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,9.98550676740706e-05,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,7.375259883701801e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.985505312215535e-05,297.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0004736691189464,290.9572448730469,294.1499938964844,282.7846374511719,282.7846374511719,284.7200622558594,282.9976501464844,290.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075910080089898e-09,0.0010103568201884,-0.0175896510481834,0.0,0.0,0.0,14.991679191589355,60.0,-5.432540893554688,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,9.476736886426806e-05,297.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.979478636523707e-05,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,7.370807725237682e-05,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.979477908927949e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,0.000473383202916,290.95611572265625,294.1499938964844,282.7568664550781,282.7568664550781,284.7025146484375,282.9668273925781,290.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.0045813593822e-09,0.0010097469203174,-0.0174028221517801,0.0,0.0,0.0,14.991714477539062,60.0,-5.448106288909912,-0.0,-6.95168864695006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.465726907365024e-05,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.967884398065507e-05,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,7.36224465072155e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.967883670469746e-05,297.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,0.0004728332278318,290.9538269042969,294.1499938964844,282.7056579589844,282.7056579589844,284.667236328125,282.90777587890625,290.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673795539098145e-09,0.001008573686704,-0.0170434471219778,0.0,0.0,0.0,14.991783142089844,60.0,-5.476685047149658,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.465726907365024e-05,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.967884398065507e-05,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,7.36224465072155e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.967883670469746e-05,297.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,0.0004728332278318,290.9538269042969,294.1499938964844,282.7056579589844,282.7056579589844,284.667236328125,282.90777587890625,290.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673795539098145e-09,0.001008573686704,-0.0170434471219778,0.0,0.0,0.0,14.991783142089844,60.0,-5.476685047149658,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.455334657104686e-05,297.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.956939902622251e-05,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,7.354161061812192e-05,297.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.956939175026493e-05,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,0.0004723140737041,290.9515380859375,294.1499938964844,282.6606140136719,282.6606140136719,284.6317749023437,282.8524475097656,290.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.737869817641241e-09,0.0010074662277475,-0.0167042128741741,0.0,0.0,0.0,14.991847038269045,60.0,-5.501526832580566,-0.0,-6.920317474623516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
