time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.455334657104686e-05,297.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.956939902622251e-05,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,7.354161061812192e-05,297.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.956939175026493e-05,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,0.0004723140737041,290.9515380859375,294.1499938964844,282.6606140136719,282.6606140136719,284.6317749023437,282.8524475097656,290.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.737869817641241e-09,0.0010074662277475,-0.0167042128741741,0.0,0.0,0.0,14.991847038269045,60.0,-5.501526832580566,-0.0,-6.920317474623516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,9.446278272662312e-05,297.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.947404032573104e-05,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,7.347117207245901e-05,297.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.94740257738158e-05,297.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.0004718617128673,290.9494323730469,294.1499938964844,282.6252136230469,282.6252136230469,284.59912109375,282.8056335449219,290.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625016979455722e-09,0.0010065011447295,-0.0164086055010557,0.0,0.0,0.0,14.991903305053713,60.0,-5.520509243011475,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,9.445515024708584e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,9.946599311660977e-05,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,7.346523489104584e-05,297.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.946598584065214e-05,297.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0004718235868494,290.9492492675781,294.1499938964844,282.6224365234375,282.6224365234375,284.59625244140625,282.8017272949219,290.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064264060929,6.615501479956265e-09,0.0010064197704195,-0.0163836814463138,0.0,0.0,0.0,14.991907119750977,60.0,-5.522010803222656,-0.0,-6.90594816887824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,9.436349500901996e-05,297.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,9.93694775388576e-05,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,7.339394505834207e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,9.93694702629e-05,297.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0004713657253887,290.9469299316406,294.1499938964844,282.5916442871094,282.5916442871094,284.56085205078125,282.755859375,290.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501284399718088e-09,0.0010054431622847,-0.0160844959318637,0.0,0.0,0.0,14.99196434020996,60.0,-5.53798246383667,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,9.436349500901996e-05,297.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,9.93694775388576e-05,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,7.339394505834207e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,9.93694702629e-05,297.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0004713657253887,290.9469299316406,294.1499938964844,282.5916442871094,282.5916442871094,284.56085205078125,282.755859375,290.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501284399718088e-09,0.0010054431622847,-0.0160844959318637,0.0,0.0,0.0,14.99196434020996,60.0,-5.53798246383667,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.432000661036e-05,297.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,9.932368266163394e-05,297.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,7.336012640735134e-05,297.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.932367538567632e-05,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0004711484943982,290.94580078125,294.1499938964844,282.5792541503906,282.5792541503906,284.5431823730469,282.7349548339844,290.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447089528904826e-09,0.0010049797128885,-0.0159425344318151,0.0,0.0,0.0,14.99199104309082,60.0,-5.544102668762207,-0.0,-6.88619650190958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.427819168195128e-05,297.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,9.92796485661529e-05,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,7.332759560085833e-05,297.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.927963401423769e-05,297.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,0.000470939616207,290.94464111328125,294.1499938964844,282.56890869140625,282.56890869140625,284.525634765625,282.7154541015625,290.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.3949765483073415e-09,0.0010045340750366,-0.0158060248941183,0.0,0.0,0.0,14.992016792297363,60.0,-5.548923969268799,-0.0,-6.880090808181194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,9.419931302545592e-05,297.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.919657895807175e-05,297.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,7.326624472625554e-05,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.919657168211415e-05,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.0004705456085503,290.9423217773437,294.1499938964844,282.5548400878906,282.5548400878906,284.4907531738281,282.6806640625,290.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036997264251,6.296678289885449e-09,0.0010036934399977,-0.0155485300347208,0.0,0.0,0.0,14.9920654296875,60.0,-5.554665565490723,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,9.419931302545592e-05,297.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.919657895807175e-05,297.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,7.326624472625554e-05,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.919657168211415e-05,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.0004705456085503,290.9423217773437,294.1499938964844,282.5548400878906,282.5548400878906,284.4907531738281,282.6806640625,290.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036997264251,6.296678289885449e-09,0.0010036934399977,-0.0155485300347208,0.0,0.0,0.0,14.9920654296875,60.0,-5.554665565490723,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,9.412700455868615e-05,297.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.912043606163934e-05,297.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,7.321000884985551e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.912042878568172e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0004701844009105,290.94000244140625,294.1499938964844,282.54998779296875,282.54998779296875,284.4563903808594,282.6522216796875,290.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206563263333464e-09,0.0010029228869825,-0.0153124704957008,0.0,0.0,0.0,14.992110252380373,60.0,-5.554547309875488,-0.0,-6.858036272205936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,9.412700455868615e-05,297.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.912043606163934e-05,297.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,7.321000884985551e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.912042878568172e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0004701844009105,290.94000244140625,294.1499938964844,282.54998779296875,282.54998779296875,284.4563903808594,282.6522216796875,290.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206563263333464e-09,0.0010029228869825,-0.0153124704957008,0.0,0.0,0.0,14.992110252380373,60.0,-5.554547309875488,-0.0,-6.858036272205936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,9.406538447365163e-05,297.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,9.905554179567844e-05,297.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,7.316208211705089e-05,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,9.905553451972082e-05,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0004698765987996,290.9376525878906,294.1499938964844,282.54998779296875,282.5440368652344,284.422607421875,282.6298828125,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129767804452513e-09,0.0010022661881521,-0.0151112992316484,0.0,0.0,0.0,14.992148399353027,60.0,-5.550066947937012,-0.0,-6.849057143654137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,9.406538447365163e-05,297.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,9.905554179567844e-05,297.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,7.316208211705089e-05,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,9.905553451972082e-05,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0004698765987996,290.9376525878906,294.1499938964844,282.54998779296875,282.5440368652344,284.422607421875,282.6298828125,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129767804452513e-09,0.0010022661881521,-0.0151112992316484,0.0,0.0,0.0,14.992148399353027,60.0,-5.550066947937012,-0.0,-6.849057143654137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.401854913448916e-05,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.900621807901187e-05,297.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,7.312564412131906e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.900621080305429e-05,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,0.0004696426040027,290.9353332519531,294.1499938964844,282.54998779296875,282.5370788574219,284.38946533203125,282.6128845214844,290.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.071387392836414e-09,0.0010017668828368,-0.0149583667516708,0.0,0.0,0.0,14.99217700958252,60.0,-5.544669628143311,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.401854913448916e-05,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.900621807901187e-05,297.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,7.312564412131906e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.900621080305429e-05,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,0.0004696426040027,290.9353332519531,294.1499938964844,282.54998779296875,282.5370788574219,284.38946533203125,282.6128845214844,290.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.071387392836414e-09,0.0010017668828368,-0.0149583667516708,0.0,0.0,0.0,14.99217700958252,60.0,-5.544669628143311,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,9.39992387429811e-05,297.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.898588177748024e-05,297.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,7.311062654480338e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.898587450152264e-05,297.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.0004695461539085,290.93414306640625,294.1499938964844,282.54998779296875,282.5332336425781,284.3731384277344,282.60577392578125,290.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,14.992189407348633,60.0,-5.542088508605957,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,9.398342081112788e-05,297.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,9.896922711050138e-05,297.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,7.30983229004778e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,9.896921983454376e-05,297.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,0.0004694671370089,290.9329833984375,294.1499938964844,282.54998779296875,282.5291442871094,284.35693359375,282.5995178222656,290.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.0275997526559885e-09,0.0010013924911618,-0.0148436604067683,0.0,0.0,0.0,14.992198944091797,60.0,-5.539682865142822,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,9.395959932589903e-05,297.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.894413960864767e-05,297.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,7.307979831239209e-05,297.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.894413233269006e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0004693481314461,290.9306335449219,294.1499938964844,282.54998779296875,282.5203552246094,284.324951171875,282.58892822265625,290.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,14.99221420288086,60.0,-5.53532075881958,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,9.395959932589903e-05,297.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.894413960864767e-05,297.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,7.307979831239209e-05,297.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.894413233269006e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0004693481314461,290.9306335449219,294.1499938964844,282.54998779296875,282.5203552246094,284.324951171875,282.58892822265625,290.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,14.99221420288086,60.0,-5.53532075881958,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,9.394633525516838e-05,297.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,9.893016977002844e-05,297.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,7.306948100449517e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,9.893016249407084e-05,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.000469281891128,290.9282531738281,294.1499938964844,282.54998779296875,282.5107727050781,284.2935791015625,282.5807800292969,290.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,14.99222183227539,60.0,-5.531628131866455,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,9.394633525516838e-05,297.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,9.893016977002844e-05,297.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,7.306948100449517e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,9.893016249407084e-05,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.000469281891128,290.9282531738281,294.1499938964844,282.54998779296875,282.5107727050781,284.2935791015625,282.5807800292969,290.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,14.99222183227539,60.0,-5.531628131866455,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,9.394126391271128e-05,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.892482921713965e-05,297.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.306553015951067e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.892482194118202e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0004692565416917,290.9258728027344,294.1499938964844,282.54998779296875,282.5004577636719,284.2627258300781,282.57421875,290.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,14.99222469329834,60.0,-5.528405666351318,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,9.394126391271128e-05,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.892482921713965e-05,297.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.306553015951067e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.892482194118202e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0004692565416917,290.9258728027344,294.1499938964844,282.54998779296875,282.5004577636719,284.2627258300781,282.57421875,290.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,14.99222469329834,60.0,-5.528405666351318,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.39445963012986e-05,297.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.892833622870968e-05,297.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,7.306812767637894e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.892832895275204e-05,297.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0004692731890827,290.9234924316406,294.1499938964844,282.54998779296875,282.4894714355469,284.2324523925781,282.5691223144531,290.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142070344778e-09,0.0010009779362007,-0.014716719277203,0.0,0.0,0.0,14.992222785949709,60.0,-5.525733947753906,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.39445963012986e-05,297.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.892833622870968e-05,297.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,7.306812767637894e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.892832895275204e-05,297.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0004692731890827,290.9234924316406,294.1499938964844,282.54998779296875,282.4894714355469,284.2324523925781,282.5691223144531,290.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142070344778e-09,0.0010009779362007,-0.014716719277203,0.0,0.0,0.0,14.992222785949709,60.0,-5.525733947753906,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,9.394871449330822e-05,297.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.893266542349012e-05,297.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,7.307132182177156e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.893265814753248e-05,297.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.000469293736387,290.9223022460937,294.1499938964844,282.54998779296875,282.4837646484375,284.2174987792969,282.5669860839844,290.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254869417782e-09,0.0010010215919464,-0.0147301135584712,0.0,0.0,0.0,14.992220878601074,60.0,-5.524543762207031,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,9.395456436323002e-05,297.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,9.893882815958932e-05,297.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,7.307587657123804e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,9.89388208836317e-05,297.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.0004693229566328,290.9211120605469,294.1499938964844,282.54998779296875,282.4779052734375,284.20269775390625,282.5650939941406,290.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991534823834854e-09,0.0010010838741436,-0.0147491842508316,0.0,0.0,0.0,14.992217063903809,60.0,-5.523459911346436,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,9.397044777870178e-05,297.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,9.895555558614431e-05,297.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,7.308822387130931e-05,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,9.895554831018671e-05,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.0004694022936746,290.918701171875,294.1499938964844,282.54998779296875,282.4658508300781,284.1734619140625,282.5618896484375,290.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113012345652805e-09,0.0010012529091909,-0.0148009648546576,0.0,0.0,0.0,14.992207527160645,60.0,-5.521545886993408,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,9.397044777870178e-05,297.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,9.895555558614431e-05,297.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,7.308822387130931e-05,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,9.895554831018671e-05,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.0004694022936746,290.918701171875,294.1499938964844,282.54998779296875,282.4658508300781,284.1734619140625,282.5618896484375,290.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113012345652805e-09,0.0010012529091909,-0.0148009648546576,0.0,0.0,0.0,14.992207527160645,60.0,-5.521545886993408,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,9.39912788453512e-05,297.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.897749259835108e-05,297.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,7.31044274289161e-05,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,9.897748532239348e-05,297.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.0004695063689723,290.9162902832031,294.1499938964844,282.54998779296875,282.4533386230469,284.144775390625,282.55938720703125,290.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037236488509734e-09,0.001001474680379,-0.0148689048364758,0.0,0.0,0.0,14.992194175720217,60.0,-5.519953727722168,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,9.39912788453512e-05,297.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.897749259835108e-05,297.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,7.31044274289161e-05,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,9.897748532239348e-05,297.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.0004695063689723,290.9162902832031,294.1499938964844,282.54998779296875,282.4533386230469,284.144775390625,282.55938720703125,290.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037236488509734e-09,0.001001474680379,-0.0148689048364758,0.0,0.0,0.0,14.992194175720217,60.0,-5.519953727722168,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,9.401551506016403e-05,297.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,9.900300938170405e-05,297.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,7.312327943509445e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.900300210574642e-05,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,0.0004696274118032,290.91387939453125,294.1499938964844,282.54998779296875,282.4404602050781,284.1165466308594,282.557373046875,290.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,14.992178916931152,60.0,-5.518580436706543,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,9.401551506016403e-05,297.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,9.900300938170405e-05,297.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,7.312327943509445e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.900300210574642e-05,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,0.0004696274118032,290.91387939453125,294.1499938964844,282.54998779296875,282.4404602050781,284.1165466308594,282.557373046875,290.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,14.992178916931152,60.0,-5.518580436706543,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,9.404236334376036e-05,297.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,9.903128375299276e-05,297.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,7.314416143344715e-05,297.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,9.903127647703514e-05,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0004697615222539,290.91143798828125,294.1499938964844,282.54998779296875,282.4272766113281,284.0888671875,282.5558166503906,290.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,14.992162704467772,60.0,-5.517396926879883,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,9.404236334376036e-05,297.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,9.903128375299276e-05,297.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,7.314416143344715e-05,297.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,9.903127647703514e-05,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0004697615222539,290.91143798828125,294.1499938964844,282.54998779296875,282.4272766113281,284.0888671875,282.5558166503906,290.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,14.992162704467772,60.0,-5.517396926879883,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,9.405624587088825e-05,297.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,9.904590115183964e-05,297.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,7.315495167858899e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,9.904589387588204e-05,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.0004698308766819,290.91021728515625,294.1499938964844,282.54998779296875,282.42059326171875,284.0751953125,282.55517578125,290.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,14.992154121398926,60.0,-5.516841888427734,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,9.407030302099884e-05,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,9.906070044962688e-05,297.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,7.31658874428831e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,9.906069317366928e-05,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.000469901075121,290.90899658203125,294.1499938964844,282.54998779296875,282.41387939453125,284.0616455078125,282.5545959472656,290.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,14.992145538330078,60.0,-5.516303539276123,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,9.409816266270354e-05,297.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,9.909003711072728e-05,297.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,7.318755524465814e-05,297.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,9.909002983476968e-05,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,0.0004700402496382,290.9065246582031,294.1499938964844,282.54998779296875,282.4003295898437,284.034912109375,282.5535888671875,290.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,14.992128372192385,60.0,-5.5152363777160645,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,9.409816266270354e-05,297.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,9.909003711072728e-05,297.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,7.318755524465814e-05,297.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,9.909002983476968e-05,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,0.0004700402496382,290.9065246582031,294.1499938964844,282.54998779296875,282.4003295898437,284.034912109375,282.5535888671875,290.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,14.992128372192385,60.0,-5.5152363777160645,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,9.412484359927475e-05,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,9.911812958307564e-05,297.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,7.32083062757738e-05,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,9.911812230711804e-05,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,0.0004701735160779,290.904052734375,294.1499938964844,282.54998779296875,282.3866882324219,284.00860595703125,282.5528259277344,290.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,14.992112159729004,60.0,-5.514133930206299,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,9.412484359927475e-05,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,9.911812958307564e-05,297.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,7.32083062757738e-05,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,9.911812230711804e-05,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,0.0004701735160779,290.904052734375,294.1499938964844,282.54998779296875,282.3866882324219,284.00860595703125,282.5528259277344,290.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,14.992112159729004,60.0,-5.514133930206299,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
