time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397888183594,0.0,0.0,9.414870874024928e-05,297.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,9.914326074067505e-05,297.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,7.322686724364758e-05,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,9.914326074067505e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,0.0004702927253674,290.9015808105469,294.1499938964844,282.54998779296875,282.3730773925781,283.9827880859375,282.5522155761719,290.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824025765061,0.0,0.0,0.0,14.99209690093994,60.0,-5.512898921966553,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397888183594,0.0,0.0,9.414870874024928e-05,297.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,9.914326074067505e-05,297.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,7.322686724364758e-05,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,9.914326074067505e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,0.0004702927253674,290.9015808105469,294.1499938964844,282.54998779296875,282.3730773925781,283.9827880859375,282.5522155761719,290.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824025765061,0.0,0.0,0.0,14.99209690093994,60.0,-5.512898921966553,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,9.41693942877464e-05,297.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,9.91650449577719e-05,297.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,7.324295438593253e-05,297.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,9.916503768181428e-05,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0004703960439655,290.89910888671875,294.1499938964844,282.54998779296875,282.3594970703125,283.9573669433594,282.5517272949219,290.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,14.992084503173828,60.0,-5.511517524719238,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,9.41693942877464e-05,297.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,9.91650449577719e-05,297.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,7.324295438593253e-05,297.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,9.916503768181428e-05,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0004703960439655,290.89910888671875,294.1499938964844,282.54998779296875,282.3594970703125,283.9573669433594,282.5517272949219,290.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,14.992084503173828,60.0,-5.511517524719238,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,9.417787805432454e-05,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,9.91739725577645e-05,297.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,7.32495536794886e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,9.917396528180689e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,0.0004704384191427,290.8978576660156,294.1499938964844,282.54998779296875,282.3527526855469,283.9448547363281,282.551513671875,290.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269568419980942e-09,0.0010034614242613,-0.0154775157570838,0.0,0.0,0.0,14.99207878112793,60.0,-5.510717868804932,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,9.41852485993877e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,9.918173600453883e-05,297.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,7.325527985813096e-05,297.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,9.918172872858122e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,0.0004704752354882,290.8966064453125,294.1499938964844,282.54998779296875,282.3460693359375,283.9324645996094,282.55133056640625,290.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035460582002,6.278738418075136e-09,0.0010035397717729,-0.0155015373602509,0.0,0.0,0.0,14.992074966430664,60.0,-5.509860038757324,-0.0,-6.866480362077709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,9.41956095630303e-05,297.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,9.91926426650025e-05,297.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,7.326334161916748e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,9.919263538904488e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,0.0004705269820988,290.89410400390625,294.1499938964844,282.54998779296875,282.3328552246094,283.907958984375,282.5510559082031,290.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100365630351,6.291628551480244e-09,0.0010036500170826,-0.0155353033915162,0.0,0.0,0.0,14.99206829071045,60.0,-5.507917881011963,-0.0,-6.867988844305728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,9.41956095630303e-05,297.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,9.91926426650025e-05,297.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,7.326334161916748e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,9.919263538904488e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,0.0004705269820988,290.89410400390625,294.1499938964844,282.54998779296875,282.3328552246094,283.907958984375,282.5510559082031,290.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100365630351,6.291628551480244e-09,0.0010036500170826,-0.0155353033915162,0.0,0.0,0.0,14.99206829071045,60.0,-5.507917881011963,-0.0,-6.867988844305728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,9.420002606930213e-05,297.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.919729200191796e-05,297.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,7.326677587116137e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,9.919728472596034e-05,297.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.0004705490428023,290.8915710449219,294.1499938964844,282.54998779296875,282.3199157714844,283.88385009765625,282.5508117675781,290.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,14.9920654296875,60.0,-5.50565767288208,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,9.420002606930213e-05,297.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.919729200191796e-05,297.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,7.326677587116137e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,9.919728472596034e-05,297.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.0004705490428023,290.8915710449219,294.1499938964844,282.54998779296875,282.3199157714844,283.88385009765625,282.5508117675781,290.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,14.9920654296875,60.0,-5.50565767288208,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,9.419766865903512e-05,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,9.919481090037152e-05,297.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,7.32649423298426e-05,297.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,9.919480362441392e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,0.0004705372557509,290.8890380859375,294.1499938964844,282.54998779296875,282.3073425292969,283.8601989746094,282.5506286621094,290.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294158083619551e-09,0.0010036716703325,-0.015541928820312,0.0,0.0,0.0,14.992067337036133,60.0,-5.503000259399414,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,9.419766865903512e-05,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,9.919481090037152e-05,297.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,7.32649423298426e-05,297.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,9.919480362441392e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,0.0004705372557509,290.8890380859375,294.1499938964844,282.54998779296875,282.3073425292969,283.8601989746094,282.5506286621094,290.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294158083619551e-09,0.0010036716703325,-0.015541928820312,0.0,0.0,0.0,14.992067337036133,60.0,-5.503000259399414,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,9.418843546882272e-05,297.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,9.918509022099896e-05,297.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,7.32577609596774e-05,297.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,9.918508294504136e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0004704911552835,290.8865051269531,294.1499938964844,282.54998779296875,282.29522705078125,283.83697509765625,282.5505065917969,290.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035795858129,6.282639297694459e-09,0.0010035732993856,-0.015511754900217,0.0,0.0,0.0,14.992073059082031,60.0,-5.4999518394470215,-0.0,-6.866937241056803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,9.418843546882272e-05,297.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,9.918509022099896e-05,297.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,7.32577609596774e-05,297.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,9.918508294504136e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0004704911552835,290.8865051269531,294.1499938964844,282.54998779296875,282.29522705078125,283.83697509765625,282.5505065917969,290.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035795858129,6.282639297694459e-09,0.0010035732993856,-0.015511754900217,0.0,0.0,0.0,14.992073059082031,60.0,-5.4999518394470215,-0.0,-6.866937241056803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.418116678716616e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,9.917743591358884e-05,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,7.325210754061118e-05,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,9.917742863763124e-05,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0004704548337031,290.88525390625,294.1499938964844,282.54998779296875,282.2893371582031,283.8255310058594,282.5504455566406,290.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273574992832209e-09,0.0010034957667812,-0.0154880117624998,0.0,0.0,0.0,14.992076873779297,60.0,-5.498271465301514,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,9.417213004780932e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,9.916791168507189e-05,297.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,7.324507168959826e-05,297.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,9.916790440911428e-05,297.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0004704096645582,290.88397216796875,294.1499938964844,282.54998779296875,282.2835693359375,283.8141784667969,282.5503845214844,290.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034056613221,6.2622986796156965e-09,0.0010033993748947,-0.0154584720730781,0.0,0.0,0.0,14.992082595825195,60.0,-5.496490478515625,-0.0,-6.864556922892008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,9.41486650845036e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,9.914320253301412e-05,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,7.322682358790189e-05,297.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,9.91431952570565e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0004702924634329,290.88140869140625,294.1499938964844,282.54998779296875,282.27252197265625,283.7917785644531,282.55029296875,290.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233049631987342e-09,0.0010031493147835,-0.0153818521648645,0.0,0.0,0.0,14.99209690093994,60.0,-5.492627143859863,-0.0,-6.86113423853385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,9.41486650845036e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,9.914320253301412e-05,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,7.322682358790189e-05,297.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,9.91431952570565e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0004702924634329,290.88140869140625,294.1499938964844,282.54998779296875,282.27252197265625,283.7917785644531,282.55029296875,290.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233049631987342e-09,0.0010031493147835,-0.0153818521648645,0.0,0.0,0.0,14.99209690093994,60.0,-5.492627143859863,-0.0,-6.86113423853385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,9.41181933740154e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,9.911111555993556e-05,297.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,7.32031257939525e-05,297.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,9.911110828397796e-05,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0004701402503997,290.8788452148437,294.1499938964844,282.54998779296875,282.2621154785156,283.769775390625,282.5502319335937,290.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195069790493335e-09,0.0010028245160356,-0.015282361768186,0.0,0.0,0.0,14.99211597442627,60.0,-5.488351345062256,-0.0,-6.856691925349878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,9.41181933740154e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,9.911111555993556e-05,297.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,7.32031257939525e-05,297.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,9.911110828397796e-05,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0004701402503997,290.8788452148437,294.1499938964844,282.54998779296875,282.2621154785156,283.769775390625,282.5502319335937,290.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195069790493335e-09,0.0010028245160356,-0.015282361768186,0.0,0.0,0.0,14.99211597442627,60.0,-5.488351345062256,-0.0,-6.856691925349878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,9.408070764038712e-05,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,9.9071636213921e-05,297.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,7.317396375583485e-05,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,9.90716289379634e-05,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0004699529672507,290.8762512207031,294.1499938964844,282.54998779296875,282.2524719238281,283.7481994628906,282.5501708984375,290.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024311486631,6.148343612011331e-09,0.0010024249786511,-0.0151599599048495,0.0,0.0,0.0,14.992138862609863,60.0,-5.483660697937012,-0.0,-6.85122856225462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,9.408070764038712e-05,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,9.9071636213921e-05,297.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,7.317396375583485e-05,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,9.90716289379634e-05,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0004699529672507,290.8762512207031,294.1499938964844,282.54998779296875,282.2524719238281,283.7481994628906,282.5501708984375,290.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024311486631,6.148343612011331e-09,0.0010024249786511,-0.0151599599048495,0.0,0.0,0.0,14.992138862609863,60.0,-5.483660697937012,-0.0,-6.85122856225462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,9.403655712958424e-05,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,9.902514284476638e-05,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,7.313962851185352e-05,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,9.902513556880876e-05,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,0.0004697324475273,290.8736877441406,294.1499938964844,282.54998779296875,282.2435913085937,283.7269592285156,282.5501403808594,290.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019605979323,6.093321403000118e-09,0.0010019544279202,-0.0150158246979117,0.0,0.0,0.0,14.99216651916504,60.0,-5.478600978851318,-0.0,-6.84479815049599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,9.403655712958424e-05,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,9.902514284476638e-05,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,7.313962851185352e-05,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,9.902513556880876e-05,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,0.0004697324475273,290.8736877441406,294.1499938964844,282.54998779296875,282.2435913085937,283.7269592285156,282.5501403808594,290.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019605979323,6.093321403000118e-09,0.0010019544279202,-0.0150158246979117,0.0,0.0,0.0,14.99216651916504,60.0,-5.478600978851318,-0.0,-6.84479815049599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,9.40121608437039e-05,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,9.89994514384307e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,7.312064553843811e-05,297.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,9.899944416247308e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0004696105606853,290.87237548828125,294.1499938964844,282.54998779296875,282.2394714355469,283.7165222167969,282.5501403808594,290.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017005261033,6.062916391158524e-09,0.0010016944725066,-0.0149361761286854,0.0,0.0,0.0,14.992181777954102,60.0,-5.475910186767578,-0.0,-6.841246147359925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.398598194820806e-05,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,9.897188283503056e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,7.310028740903363e-05,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,9.897188283503056e-05,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0004694798262789,290.87109375,294.1499938964844,282.54998779296875,282.235595703125,283.7061462402344,282.55010986328125,290.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030297594605827e-09,0.0010014155413955,-0.014850728213787,0.0,0.0,0.0,14.99219799041748,60.0,-5.473124980926514,-0.0,-6.83743621721078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,9.392903302796184e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,9.891190711641684e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,7.305599137907848e-05,297.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,9.891189984045924e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0004691953072324,290.86846923828125,294.1499938964844,282.54998779296875,282.2285461425781,283.68572998046875,282.5500793457031,290.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008146055042,5.95932148073075e-09,0.0010008086683228,-0.0146647971123456,0.0,0.0,0.0,14.992233276367188,60.0,-5.467299938201904,-0.0,-6.829149867826345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,9.392903302796184e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,9.891190711641684e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,7.305599137907848e-05,297.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,9.891189984045924e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0004691953072324,290.86846923828125,294.1499938964844,282.54998779296875,282.2285461425781,283.68572998046875,282.5500793457031,290.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008146055042,5.95932148073075e-09,0.0010008086683228,-0.0146647971123456,0.0,0.0,0.0,14.992233276367188,60.0,-5.467299938201904,-0.0,-6.829149867826345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,9.38645243877545e-05,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,9.884397877613084e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,7.300581637537107e-05,297.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,9.88439715001732e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,0.0004688730987254,290.8658752441406,294.1499938964844,282.54998779296875,282.2225341796875,283.6656494140625,282.5500793457031,290.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001271730288,5.878936448766581e-09,0.0010001213522627,-0.0144542166963219,0.0,0.0,0.0,14.99227237701416,60.0,-5.4610748291015625,-0.0,-6.81977141425705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,9.38645243877545e-05,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,9.884397877613084e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,7.300581637537107e-05,297.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,9.88439715001732e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,0.0004688730987254,290.8658752441406,294.1499938964844,282.54998779296875,282.2225341796875,283.6656494140625,282.5500793457031,290.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001271730288,5.878936448766581e-09,0.0010001213522627,-0.0144542166963219,0.0,0.0,0.0,14.99227237701416,60.0,-5.4610748291015625,-0.0,-6.81977141425705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,9.3760339950677e-05,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.873426461126655e-05,297.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,7.292478403542191e-05,297.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.873425733530894e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0004683526640292,290.8632507324219,294.1499938964844,282.54998779296875,282.2172241210937,283.6459655761719,282.550048828125,290.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990171529352,5.749116294140322e-09,0.0009990114485844,-0.0141141293570399,0.0,0.0,0.0,14.992337226867676,60.0,-5.4535346031188965,-0.0,-6.804638275070829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,9.3760339950677e-05,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.873426461126655e-05,297.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,7.292478403542191e-05,297.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.873425733530894e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0004683526640292,290.8632507324219,294.1499938964844,282.54998779296875,282.2172241210937,283.6459655761719,282.550048828125,290.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990171529352,5.749116294140322e-09,0.0009990114485844,-0.0141141293570399,0.0,0.0,0.0,14.992337226867676,60.0,-5.4535346031188965,-0.0,-6.804638275070829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,9.358316310681404e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,9.854768723016603e-05,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,7.278698467416689e-05,297.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,9.854768723016603e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,0.000467467616545,290.8606262207031,294.1499938964844,282.54998779296875,282.2122802734375,283.6266174316406,282.550048828125,290.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971294784918,5.5283595479238565e-09,0.0009971240069717,-0.0135358078405261,0.0,0.0,0.0,14.992446899414062,60.0,-5.442777156829834,-0.0,-6.778944339203008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,9.358316310681404e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,9.854768723016603e-05,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,7.278698467416689e-05,297.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,9.854768723016603e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,0.000467467616545,290.8606262207031,294.1499938964844,282.54998779296875,282.2122802734375,283.6266174316406,282.550048828125,290.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971294784918,5.5283595479238565e-09,0.0009971240069717,-0.0135358078405261,0.0,0.0,0.0,14.992446899414062,60.0,-5.442777156829834,-0.0,-6.778944339203008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.346997103421018e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,9.84284924925305e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,7.269894558703527e-05,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,9.842848521657288e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,0.0004669022164307,290.8593139648437,294.1499938964844,282.54998779296875,282.2099609375,283.6171264648437,282.550048828125,290.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959234157577,5.3873265848380925e-09,0.0009959180606529,-0.013166332617402,0.0,0.0,0.0,14.99251651763916,60.0,-5.43585729598999,-0.0,-6.76255424991723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,9.334432252217084e-05,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,9.829617192735896e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,7.260121492436156e-05,297.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,9.829617192735896e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,0.0004662745632231,290.8580017089844,294.1499938964844,282.54998779296875,282.20770263671875,283.6076965332031,282.550048828125,290.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945846395567,5.230771815689651e-09,0.0009945794008672,-0.0127561884000897,0.0,0.0,0.0,14.992593765258787,60.0,-5.428136348724365,-0.0,-6.744384251078372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,9.30569731281139e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985900878906,0.0,0.0,9.799358667805792e-05,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,7.237771933432668e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,9.79935794021003e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,0.0004648391914088,290.8553466796875,294.1499938964844,282.54998779296875,282.2034912109375,283.589111328125,282.5500183105469,290.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.8727555324035166e-09,0.0009915181435644,-0.0118182282894849,0.0,0.0,0.0,14.99277114868164,60.0,-5.410466194152832,-0.0,-6.702922661361299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,9.30569731281139e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985900878906,0.0,0.0,9.799358667805792e-05,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,7.237771933432668e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,9.79935794021003e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,0.0004648391914088,290.8553466796875,294.1499938964844,282.54998779296875,282.2034912109375,283.589111328125,282.5500183105469,290.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.8727555324035166e-09,0.0009915181435644,-0.0118182282894849,0.0,0.0,0.0,14.99277114868164,60.0,-5.410466194152832,-0.0,-6.702922661361299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,9.273262548958884e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,9.76520313997753e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,7.212544733192772e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,9.765202412381768e-05,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,0.0004632190102711,290.85272216796875,294.1499938964844,282.54998779296875,282.1996459960937,283.5709228515625,282.5500183105469,290.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468642789134947e-09,0.0009880625875666,-0.0107594635337591,0.0,0.0,0.0,14.992971420288086,60.0,-5.390162944793701,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,9.273262548958884e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,9.76520313997753e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,7.212544733192772e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,9.765202412381768e-05,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,0.0004632190102711,290.85272216796875,294.1499938964844,282.54998779296875,282.1996459960937,283.5709228515625,282.5500183105469,290.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468642789134947e-09,0.0009880625875666,-0.0107594635337591,0.0,0.0,0.0,14.992971420288086,60.0,-5.390162944793701,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,9.238463826477528e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,9.728557779453696e-05,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,7.185478898463771e-05,297.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,9.728557051857932e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.0004614807257894,290.85009765625,294.1499938964844,282.54998779296875,282.1961669921875,283.5531311035156,282.5500183105469,290.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,14.993186950683594,60.0,-5.368113994598389,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
