time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,9.238463826477528e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,9.728557779453696e-05,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,7.185478898463771e-05,297.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,9.728557051857932e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.0004614807257894,290.85009765625,294.1499938964844,282.54998779296875,282.1961669921875,283.5531311035156,282.5500183105469,290.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,14.993186950683594,60.0,-5.368113994598389,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,9.202651563100515e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,9.69084576354362e-05,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,7.157625077525154e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,9.69084503594786e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0004596918297465,290.8474426269531,294.1499938964844,282.54998779296875,282.19305419921875,283.5356750488281,282.5500183105469,290.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888874094780476e-09,0.0009805397130548,-0.0084544103592634,0.0,0.0,0.0,14.993408203125,60.0,-5.34506368637085,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,9.202651563100515e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,9.69084576354362e-05,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,7.157625077525154e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,9.69084503594786e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0004596918297465,290.8474426269531,294.1499938964844,282.54998779296875,282.19305419921875,283.5356750488281,282.5500183105469,290.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888874094780476e-09,0.0009805397130548,-0.0084544103592634,0.0,0.0,0.0,14.993408203125,60.0,-5.34506368637085,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.184818918583916e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,9.672066516941412e-05,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,7.143754919525236e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,9.672065789345652e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0004588010197039,290.8461303710937,294.1499938964844,282.54998779296875,282.191650390625,283.527099609375,282.5500183105469,290.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667026944073086e-09,0.0009786396985873,-0.0078722396865487,0.0,0.0,0.0,14.993517875671388,60.0,-5.333408832550049,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.16724166017957e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.65355648077093e-05,297.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,7.130083395168185e-05,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,9.65355648077093e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,0.0004579230153467,290.8448181152344,294.1499938964844,282.54998779296875,282.1903076171875,283.51861572265625,282.5500183105469,290.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708094175527e-09,0.0009767669253051,-0.0072984206490218,0.0,0.0,0.0,14.993626594543455,60.0,-5.321808815002441,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.13358962861821e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.618119656806812e-05,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,7.103909592842683e-05,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.61811892921105e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0004562420072034,290.8421936035156,294.1499938964844,282.54998779296875,282.1879272460937,283.5019226074219,282.5500183105469,290.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,14.993834495544434,60.0,-5.29915714263916,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.13358962861821e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.618119656806812e-05,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,7.103909592842683e-05,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.61811892921105e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0004562420072034,290.8421936035156,294.1499938964844,282.54998779296875,282.1879272460937,283.5019226074219,282.5500183105469,290.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,14.993834495544434,60.0,-5.29915714263916,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,9.102976764552297e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.58588279900141e-05,297.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,7.08009974914603e-05,297.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.585882071405648e-05,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0004547128628473,290.83953857421875,294.1499938964844,282.54998779296875,282.1859130859375,283.4855651855469,282.5500183105469,290.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,14.994023323059082,60.0,-5.277894020080566,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,9.102976764552297e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.58588279900141e-05,297.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,7.08009974914603e-05,297.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.585882071405648e-05,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0004547128628473,290.83953857421875,294.1499938964844,282.54998779296875,282.1859130859375,283.4855651855469,282.5500183105469,290.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,14.994023323059082,60.0,-5.277894020080566,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.076393325813116e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,9.5578892796766e-05,297.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,7.059423660393804e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.55788855208084e-05,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,0.0004533849423751,290.8369140625,294.1499938964844,282.54998779296875,282.18426513671875,283.46954345703125,282.5500183105469,290.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,14.99418830871582,60.0,-5.2586750984191895,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.076393325813116e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,9.5578892796766e-05,297.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,7.059423660393804e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.55788855208084e-05,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,0.0004533849423751,290.8369140625,294.1499938964844,282.54998779296875,282.18426513671875,283.46954345703125,282.5500183105469,290.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,14.99418830871582,60.0,-5.2586750984191895,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.054430847754702e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.534761193208396e-05,297.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,7.042341894702986e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,9.534760465612636e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.000452287873486,290.83428955078125,294.1499938964844,282.54998779296875,282.1829833984375,283.453857421875,282.5500183105469,290.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421943887541147e-09,0.0009647475671954,-0.0036154882982373,0.0,0.0,0.0,14.99432373046875,60.0,-5.241980075836182,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.054430847754702e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.534761193208396e-05,297.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,7.042341894702986e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,9.534760465612636e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.000452287873486,290.83428955078125,294.1499938964844,282.54998779296875,282.1829833984375,283.453857421875,282.5500183105469,290.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421943887541147e-09,0.0009647475671954,-0.0036154882982373,0.0,0.0,0.0,14.99432373046875,60.0,-5.241980075836182,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.045090700965376e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.524924826109782e-05,297.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,7.035076851025224e-05,297.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.524924826109782e-05,297.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0004518212808761,290.8329467773437,294.1499938964844,282.54998779296875,282.1824951171875,283.4461364746094,282.5500183105469,290.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258192570006711e-09,0.0009637523326091,-0.0033105367328971,0.0,0.0,0.0,14.994380950927734,60.0,-5.234573841094971,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.036899427883328e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,9.516299905953927e-05,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,7.028706022538245e-05,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,9.516299178358167e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0004514121392276,290.8316345214844,294.1499938964844,282.54998779296875,282.1820678710937,283.4384765625,282.5500183105469,290.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.5237663353317992e-09,0.0009628795087337,-0.0030431144405156,0.0,0.0,0.0,14.994431495666504,60.0,-5.227837562561035,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.02323008631356e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,9.501904423814268e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,7.018073665676638e-05,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,9.501904423814268e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,0.0004507293051574,290.8289794921875,294.1499938964844,282.54998779296875,282.1815185546875,283.42333984375,282.5500183105469,290.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.3534509069046408e-09,0.0009614229784347,-0.0025968141853809,0.0,0.0,0.0,14.994516372680664,60.0,-5.216022491455078,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.02323008631356e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,9.501904423814268e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,7.018073665676638e-05,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,9.501904423814268e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,0.0004507293051574,290.8289794921875,294.1499938964844,282.54998779296875,282.1815185546875,283.42333984375,282.5500183105469,290.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.3534509069046408e-09,0.0009614229784347,-0.0025968141853809,0.0,0.0,0.0,14.994516372680664,60.0,-5.216022491455078,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,9.012471855385228e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,9.490575757808983e-05,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,7.009706314420328e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,9.490575030213222e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,0.000450191902928,290.8263244628906,294.1499938964844,282.54998779296875,282.18133544921875,283.40850830078125,282.5500183105469,290.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.21940801900422e-09,0.0009602766949683,-0.002245562383905,0.0,0.0,0.0,14.994583129882812,60.0,-5.206361293792725,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,9.012471855385228e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,9.490575757808983e-05,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,7.009706314420328e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,9.490575030213222e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,0.000450191902928,290.8263244628906,294.1499938964844,282.54998779296875,282.18133544921875,283.40850830078125,282.5500183105469,290.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.21940801900422e-09,0.0009602766949683,-0.002245562383905,0.0,0.0,0.0,14.994583129882812,60.0,-5.206361293792725,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,9.003410377772525e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.481034066993745e-05,297.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,7.00265882187523e-05,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.481033339397982e-05,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,0.0004497392801567,290.8236694335937,294.1499938964844,282.54998779296875,282.1815185546875,283.3939208984375,282.5500183105469,290.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593112627044,1.10651043883081e-09,0.0009593101567588,-0.0019497211324051,0.0,0.0,0.0,14.994638442993164,60.0,-5.197983741760254,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,9.003410377772525e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.481034066993745e-05,297.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,7.00265882187523e-05,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.481033339397982e-05,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,0.0004497392801567,290.8236694335937,294.1499938964844,282.54998779296875,282.1815185546875,283.3939208984375,282.5500183105469,290.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593112627044,1.10651043883081e-09,0.0009593101567588,-0.0019497211324051,0.0,0.0,0.0,14.994638442993164,60.0,-5.197983741760254,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,4.459874253370799e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,4.6964665671112016e-05,297.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,3.4687938750721514e-05,297.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,4.696466203313321e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.000222780086915,290.8215637207031,294.1499938964844,282.54998779296875,282.1820678710937,283.380859375,282.5500183105469,290.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008077403181232,9.274279122450935e-10,0.0008077393868006,-0.0016304824966937,0.0,0.0,0.0,14.995500564575195,60.0,-4.686532020568848,-0.0,-1.5396084407370836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,4.459874253370799e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,4.6964665671112016e-05,297.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,3.4687938750721514e-05,297.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,4.696466203313321e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.000222780086915,290.8215637207031,294.1499938964844,282.54998779296875,282.1820678710937,283.380859375,282.5500183105469,290.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008077403181232,9.274279122450935e-10,0.0008077393868006,-0.0016304824966937,0.0,0.0,0.0,14.995500564575195,60.0,-4.686532020568848,-0.0,-1.5396084407370836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.003133163787425e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.480741573497652e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,7.002442725934088e-05,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,9.480741573497652e-05,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,0.0004497254267334,290.8213806152344,294.1499938964844,282.54998779296875,282.1824951171875,283.3793640136719,282.5477294921875,290.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006602908833883,8.035730414412964e-10,0.0006602900684811,-0.0014523158315569,0.0,0.0,0.0,14.996278762817385,60.0,-3.9624857902526855,-0.0,-6.274114383586493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.002172737382352e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,9.479730215389282e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,7.001696212682873e-05,297.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.47972948779352e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.000449677434517,290.8209533691406,294.1499938964844,282.54998779296875,282.1829833984375,283.3748474121094,282.5477600097656,290.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005823200917802,7.136088941983584e-10,0.0005823193350806,-0.0012937698047608,0.0,0.0,0.0,14.996711730957031,60.0,-3.6831555366516113,-0.0,-6.272775010529585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,2.860523272829596e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,3.012271372426767e-05,297.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,2.224853233201429e-05,297.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,3.012271372426767e-05,297.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0001428891409887,290.820068359375,294.1499938964844,282.54998779296875,282.18426513671875,283.36968994140625,282.5499267578125,290.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004970611189492,5.73793290659097e-10,0.0004970605368725,-0.0010114514734596,0.0,0.0,0.0,14.99722957611084,60.0,-3.007220268249512,-0.0,-6.333677138314897e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,2.860523272829596e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,3.012271372426767e-05,297.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,2.224853233201429e-05,297.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,3.012271372426767e-05,297.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0001428891409887,290.820068359375,294.1499938964844,282.54998779296875,282.18426513671875,283.36968994140625,282.5499267578125,290.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004970611189492,5.73793290659097e-10,0.0004970605368725,-0.0010114514734596,0.0,0.0,0.0,14.99722957611084,60.0,-3.007220268249512,-0.0,-6.333677138314897e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,2.9335251383599825e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,3.089146048296243e-05,297.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,2.2816326236352324e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,3.089146048296243e-05,297.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,0.0001465357345296,290.82403564453125,294.1499938964844,282.54998779296875,282.1859130859375,283.37359619140625,282.5635070800781,290.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125698422081,3.9094599779687655e-10,0.0003125694638583,-0.0007152342586778,0.0,0.0,0.0,14.998239517211914,60.0,-2.127328634262085,-0.0,-6.661078799652387e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,2.9335251383599825e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,3.089146048296243e-05,297.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,2.2816326236352324e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,3.089146048296243e-05,297.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,0.0001465357345296,290.82403564453125,294.1499938964844,282.54998779296875,282.1859130859375,283.37359619140625,282.5635070800781,290.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125698422081,3.9094599779687655e-10,0.0003125694638583,-0.0007152342586778,0.0,0.0,0.0,14.998239517211914,60.0,-2.127328634262085,-0.0,-6.661078799652387e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,1.987235555134248e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,2.092656541208271e-05,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,1.54562894749688e-05,297.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,2.092656541208271e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.926658822223544e-05,290.8262023925781,294.1499938964844,282.54998779296875,282.1879272460937,283.3758239746094,282.5726623535156,290.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100814454024,2.6317251156093846e-10,0.0002100811834679,-0.0004818039014935,0.0,0.0,0.0,14.99881649017334,60.0,-1.454537034034729,-0.0,-3.056775943477419e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,1.987235555134248e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,2.092656541208271e-05,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,1.54562894749688e-05,297.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,2.092656541208271e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.926658822223544e-05,290.8262023925781,294.1499938964844,282.54998779296875,282.1879272460937,283.3758239746094,282.5726623535156,290.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100814454024,2.6317251156093846e-10,0.0002100811834679,-0.0004818039014935,0.0,0.0,0.0,14.99881649017334,60.0,-1.454537034034729,-0.0,-3.056775943477419e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,1.2346630683168767e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,1.3001607840124052e-05,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,9.602942554920446e-06,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,1.3001607840124052e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,6.167401443235576e-05,290.8274230957031,294.1499938964844,282.54998779296875,282.1903076171875,283.3775329589844,282.5794372558594,290.4205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315550907747,1.6454206053229115e-10,0.0001315549307037,-0.0003010289510712,0.0,0.0,0.0,14.999258995056152,60.0,-0.9549378752708436,-0.0,-1.1799451415939182e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,1.2346630683168767e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,1.3001607840124052e-05,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,9.602942554920446e-06,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,1.3001607840124052e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,6.167401443235576e-05,290.8274230957031,294.1499938964844,282.54998779296875,282.1903076171875,283.3775329589844,282.5794372558594,290.4205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315550907747,1.6454206053229115e-10,0.0001315549307037,-0.0003010289510712,0.0,0.0,0.0,14.999258995056152,60.0,-0.9549378752708436,-0.0,-1.1799451415939182e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,9.439507266506553e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,9.940265044861007e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,7.341845048358664e-06,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,9.940264135366306e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,4.715231989393942e-05,290.8277893066406,294.1499938964844,282.54998779296875,282.191650390625,283.3780212402344,282.5814208984375,290.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005794474622,1.2579931540912526e-10,0.0001005793237709,-0.00023014927865,0.0,0.0,0.0,14.999433517456056,60.0,-0.7530520558357239,-0.0,-6.89705292877818e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,7.034415375528624e-06,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,7.407585144392215e-06,297.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,5.471216809382895e-06,297.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,7.407584689644864e-06,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,3.513838237267919e-05,290.8280029296875,294.1499938964844,282.54998779296875,282.19305419921875,283.3783264160156,282.5826721191406,290.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495271711377427e-05,9.374684362128959e-11,7.495262252632529e-05,-0.0001715093821985,0.0,0.0,0.0,14.999577522277832,60.0,-0.5812150239944458,-0.0,-3.8301956051256525e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,3.566685109035461e-06,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,3.7558945678028977e-06,297.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,2.774090717139188e-06,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,3.755894340429222e-06,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,1.7816340914578177e-05,290.8281555175781,294.1499938964844,282.54998779296875,282.1961669921875,283.3785400390625,282.58380126953125,290.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8003774534445256e-05,4.7533005309574605e-11,3.800372724072077e-05,-8.696139411767945e-05,0.0,0.0,0.0,14.999786376953123,60.0,-0.3223126530647278,-0.0,-9.846785192779706e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,3.566685109035461e-06,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,3.7558945678028977e-06,297.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,2.774090717139188e-06,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,3.755894340429222e-06,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,1.7816340914578177e-05,290.8281555175781,294.1499938964844,282.54998779296875,282.1961669921875,283.3785400390625,282.58380126953125,290.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8003774534445256e-05,4.7533005309574605e-11,3.800372724072077e-05,-8.696139411767945e-05,0.0,0.0,0.0,14.999786376953123,60.0,-0.3223126530647278,-0.0,-9.846785192779706e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,1.5182099559751805e-06,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,1.5987496908564935e-06,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,1.1808309636762715e-06,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,1.5987495771696558e-06,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,7.583777460240526e-06,290.828125,294.1499938964844,282.54998779296875,282.1996459960937,283.3785705566406,282.5840148925781,290.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.617694397282321e-05,2.0233193592789078e-11,1.617692396393977e-05,-3.701651075971313e-05,0.0,0.0,0.0,14.999908447265623,60.0,-0.1557096242904663,-0.0,-1.7841386354411348e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,1.5182099559751805e-06,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,1.5987496908564935e-06,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,1.1808309636762715e-06,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,1.5987495771696558e-06,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,7.583777460240526e-06,290.828125,294.1499938964844,282.54998779296875,282.1996459960937,283.3785705566406,282.5840148925781,290.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.617694397282321e-05,2.0233193592789078e-11,1.617692396393977e-05,-3.701651075971313e-05,0.0,0.0,0.0,14.999908447265623,60.0,-0.1557096242904663,-0.0,-1.7841386354411348e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,4.958151293976698e-07,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,5.22117659329524e-07,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,3.856343084862601e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,5.22117659329524e-07,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,2.4767007289483445e-06,290.828125,294.1499938964844,282.54998779296875,282.2034912109375,283.3785705566406,282.5840759277344,290.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.283151494950289e-06,6.607865296603954e-12,5.283144673740026e-06,-1.208897720061941e-05,0.0,0.0,0.0,14.999970436096191,60.0,-0.0664338842034339,-0.0,-1.9028496226619618e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
