time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,4.958151293976698e-07,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,5.22117659329524e-07,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,3.856343084862601e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,5.22117659329524e-07,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,2.4767007289483445e-06,290.828125,294.1499938964844,282.54998779296875,282.2034912109375,283.3785705566406,282.5840759277344,290.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.283151494950289e-06,6.607865296603954e-12,5.283144673740026e-06,-1.208897720061941e-05,0.0,0.0,0.0,14.999970436096191,60.0,-0.0664338842034339,-0.0,-1.9028496226619618e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,8.634677328700492e-08,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,9.092739361449277e-08,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,6.715865907835905e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.092739361449277e-08,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,4.313202737193933e-07,290.8280944824219,294.1499938964844,282.54998779296875,282.20770263671875,283.3785400390625,282.58404541015625,290.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.200978183798724e-07,1.1508211918143108e-12,9.200966815114952e-07,-2.1053606360510457e-06,0.0,0.0,0.0,14.999995231628418,60.0,-0.0204401742666959,-0.0,-5.771080770385073e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,8.634677328700492e-08,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,9.092739361449277e-08,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,6.715865907835905e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.092739361449277e-08,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,4.313202737193933e-07,290.8280944824219,294.1499938964844,282.54998779296875,282.20770263671875,283.3785400390625,282.58404541015625,290.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.200978183798724e-07,1.1508211918143108e-12,9.200966815114952e-07,-2.1053606360510457e-06,0.0,0.0,0.0,14.999995231628418,60.0,-0.0204401742666959,-0.0,-5.771080770385073e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,2.0194939054363203e-08,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,2.1266261640562334e-08,297.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,1.5707188438796038e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,2.1266261640562334e-08,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,1.0087796198376965e-07,290.8280944824219,294.1499938964844,282.54998779296875,282.2099609375,283.3785400390625,282.58404541015625,290.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.151907239067441e-07,2.691737078456408e-13,2.151904539005045e-07,-4.92400147322769e-07,0.0,0.0,0.0,14.999999046325684,60.0,-0.010439982637763,-0.0,-3.1568212789239184e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,-3.2236987385081406e-11,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,-3.3947133298850574e-11,297.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,-2.5073235154771112e-11,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,-3.394712982940361e-11,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,-1.6103053612770424e-10,290.8280944824219,294.1499938964844,282.54998779296875,282.2122802734375,283.3785400390625,282.58404541015625,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,3.3954924982815256e-10,-4.305615642868194e-16,-3.3954880573894286e-10,7.79623143820629e-10,0.0,0.0,0.0,15.0,60.0,-0.0049383537843823,-0.0,-8.044033381251991e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,-3.7865668933712016e-11,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,-3.987440932995412e-11,297.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,-2.945110127994255e-11,297.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,-3.987440932995412e-11,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,-1.8914697585969967e-10,290.8280944824219,294.1499938964844,282.54998779296875,282.2172241210937,283.3785400390625,282.58404541015625,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,3.80812825717669e-10,-4.867223368490621e-16,-3.8081232611730803e-10,8.860072675531681e-10,0.0,0.0,0.0,15.0,60.0,-0.0006846961914561,-0.0,-1.1098293587733911e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,-3.7865668933712016e-11,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,-3.987440932995412e-11,297.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,-2.945110127994255e-11,297.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,-3.987440932995412e-11,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,-1.8914697585969967e-10,290.8280944824219,294.1499938964844,282.54998779296875,282.2172241210937,283.3785400390625,282.58404541015625,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,3.80812825717669e-10,-4.867223368490621e-16,-3.8081232611730803e-10,8.860072675531681e-10,0.0,0.0,0.0,15.0,60.0,-0.0006846961914561,-0.0,-1.1098293587733911e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,4.887485527405033e-09,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,5.146762571683894e-09,297.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,3.8013809877668345e-09,297.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,5.146762127594684e-09,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.4414017474327924e-08,290.8280944824219,294.1499938964844,282.54998779296875,282.2225341796875,283.3785400390625,282.58404541015625,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.208002917811427e-08,6.513293051603476e-14,5.2079965229268055e-08,-1.191684404489024e-07,0.0,0.0,0.0,15.0,60.0,-8.821281517157331e-05,-0.0,-1.8489957644485987e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,4.887485527405033e-09,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,5.146762571683894e-09,297.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,3.8013809877668345e-09,297.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,5.146762127594684e-09,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.4414017474327924e-08,290.8280944824219,294.1499938964844,282.54998779296875,282.2225341796875,283.3785400390625,282.58404541015625,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.208002917811427e-08,6.513293051603476e-14,5.2079965229268055e-08,-1.191684404489024e-07,0.0,0.0,0.0,15.0,60.0,-8.821281517157331e-05,-0.0,-1.8489957644485987e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,5.3892058815563366e-08,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,5.675098435631298e-08,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,4.191608127257496e-08,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,5.6750980803599305e-08,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.692021610073425e-07,290.8280639648437,294.1499938964844,282.5531616210937,282.2316589355469,283.3785400390625,282.5840148925781,290.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.741907216361142e-07,7.18203274630014e-13,5.74189982671669e-07,-1.3139073189449846e-06,0.0,0.0,0.0,14.99999713897705,60.0,-0.0007904901867732,-0.0,-2.2480940516816407e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,5.3892058815563366e-08,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,5.675098435631298e-08,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,4.191608127257496e-08,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,5.6750980803599305e-08,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.692021610073425e-07,290.8280639648437,294.1499938964844,282.5531616210937,282.2316589355469,283.3785400390625,282.5840148925781,290.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.741907216361142e-07,7.18203274630014e-13,5.74189982671669e-07,-1.3139073189449846e-06,0.0,0.0,0.0,14.99999713897705,60.0,-0.0007904901867732,-0.0,-2.2480940516816407e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,3.34697972448339e-07,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,3.524534122334444e-07,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,2.603208599794016e-07,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,3.5245338381173497e-07,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,1.6718867072995636e-06,290.8280334472656,294.1499938964844,282.5623474121094,282.2478332519531,283.3785095214844,282.583984375,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.5660821140481858e-06,4.460333578176767e-12,3.566077566574677e-06,-8.160145625879522e-06,0.0,0.0,0.0,14.999979972839355,60.0,-0.0081835845485329,-0.0,-8.671038062915692e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,3.34697972448339e-07,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,3.524534122334444e-07,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,2.603208599794016e-07,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,3.5245338381173497e-07,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,1.6718867072995636e-06,290.8280334472656,294.1499938964844,282.5623474121094,282.2478332519531,283.3785095214844,282.583984375,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.5660821140481858e-06,4.460333578176767e-12,3.566077566574677e-06,-8.160145625879522e-06,0.0,0.0,0.0,14.999979972839355,60.0,-0.0081835845485329,-0.0,-8.671038062915692e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,6.265639740377082e-07,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,6.59802651625796e-07,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,4.873279522144003e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,6.59802651625796e-07,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,3.129818878733204e-06,290.8280029296875,294.1499938964844,282.5691223144531,282.2583923339844,283.3785095214844,282.583984375,290.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.6758384491549805e-06,8.349878080626816e-12,6.6758302637026645e-06,-1.5276073099812493e-05,0.0,0.0,0.0,14.99996280670166,60.0,-0.0198823697865009,-0.0,-3.0387558788702584e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,1.054217023011006e-06,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,1.110142420657212e-06,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,8.199473313652561e-07,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,1.1101423069703742e-06,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,5.266035714157624e-06,290.8280029296875,294.1499938964844,282.5772399902344,282.2705383300781,283.3785095214844,282.583984375,290.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.123239053413272e-05,1.4048973789870798e-11,1.1232376891712192e-05,-2.5702634957269765e-05,0.0,0.0,0.0,14.999937057495115,60.0,-0.0373516492545604,-0.0,-8.602506727795056e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,2.427019353490323e-06,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,2.5557706067047548e-06,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,1.8876833109970903e-06,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,2.55577037933108e-06,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,1.212347069667885e-05,290.8280029296875,294.1499938964844,282.5974426269531,282.2994079589844,283.3785400390625,282.5841369628906,290.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5859342713374645e-05,3.234365553161922e-11,2.585930997156538e-05,-5.917282396694645e-05,0.0,0.0,0.0,14.99985408782959,60.0,-0.0951191931962966,-0.0,-4.5594385905678436e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,2.427019353490323e-06,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,2.5557706067047548e-06,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,1.8876833109970903e-06,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,2.55577037933108e-06,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,1.212347069667885e-05,290.8280029296875,294.1499938964844,282.5974426269531,282.2994079589844,283.3785400390625,282.5841369628906,290.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5859342713374645e-05,3.234365553161922e-11,2.585930997156538e-05,-5.917282396694645e-05,0.0,0.0,0.0,14.99985408782959,60.0,-0.0951191931962966,-0.0,-4.5594385905678436e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,4.724472546513425e-06,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,4.975102001480991e-06,297.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,3.674593017422012e-06,297.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,4.97510154673364e-06,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.3599734049639665e-05,290.8280639648437,294.1499938964844,282.62255859375,282.3339538574219,283.3786926269531,282.5848388671875,290.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.033834167988971e-05,6.296090732105242e-11,5.033827983424999e-05,-0.0001151869728346,0.0,0.0,0.0,14.999716758728027,60.0,-0.1967388093471527,-0.0,-1.7277131114656896e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,4.724472546513425e-06,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,4.975102001480991e-06,297.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,3.674593017422012e-06,297.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,4.97510154673364e-06,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.3599734049639665e-05,290.8280639648437,294.1499938964844,282.62255859375,282.3339538574219,283.3786926269531,282.5848388671875,290.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.033834167988971e-05,6.296090732105242e-11,5.033827983424999e-05,-0.0001151869728346,0.0,0.0,0.0,14.999716758728027,60.0,-0.1967388093471527,-0.0,-1.7277131114656896e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,8.255135981016792e-06,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,8.69306404638337e-06,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,6.420666977646761e-06,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,8.693063136888668e-06,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,4.1236140532419086e-05,290.8283996582031,294.1499938964844,282.6522216796875,282.3737487792969,283.3791809082031,282.5868530273437,290.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.795707981334999e-05,1.100125754383008e-10,8.795697067398578e-05,-0.0002012681216001,0.0,0.0,0.0,14.999504089355469,60.0,-0.3588748574256897,-0.0,-5.274889969264507e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,8.255135981016792e-06,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,8.69306404638337e-06,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,6.420666977646761e-06,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,8.693063136888668e-06,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,4.1236140532419086e-05,290.8283996582031,294.1499938964844,282.6522216796875,282.3737487792969,283.3791809082031,282.5868530273437,290.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.795707981334999e-05,1.100125754383008e-10,8.795697067398578e-05,-0.0002012681216001,0.0,0.0,0.0,14.999504089355469,60.0,-0.3588748574256897,-0.0,-5.274889969264507e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,1.3304770618560724e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,1.4010577615408693e-05,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,1.0348163414164446e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,1.401057670591399e-05,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,6.646012479905039e-05,290.8291931152344,294.1499938964844,282.68603515625,282.4183654785156,283.3803100585937,282.5914306640625,290.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417603489244,1.7730714119146282e-10,0.0001417601743014,-0.0003243834944441,0.0,0.0,0.0,14.999201774597168,60.0,-0.5969833731651306,-0.0,-1.370186630822445e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,1.3304770618560724e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,1.4010577615408693e-05,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,1.0348163414164446e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,1.401057670591399e-05,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,6.646012479905039e-05,290.8291931152344,294.1499938964844,282.68603515625,282.4183654785156,283.3803100585937,282.5914306640625,290.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417603489244,1.7730714119146282e-10,0.0001417601743014,-0.0003243834944441,0.0,0.0,0.0,14.999201774597168,60.0,-0.5969833731651306,-0.0,-1.370186630822445e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,1.6468698959215544e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,1.73423504747916e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,1.280899959965609e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,1.7342348655802198e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,8.226461068261415e-05,290.82989501953125,294.1499938964844,282.70440673828125,282.4423217773437,283.3812561035156,282.59503173828125,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754717086441,2.1947171857661366e-10,0.0001754714903654,-0.000401523488108,0.0,0.0,0.0,14.999011993408203,60.0,-0.7462305426597595,-0.0,-2.0993435878580158e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,2.0109309843974188e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,2.1176092559471726e-05,297.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,1.564058766234666e-05,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,2.1176090740482323e-05,297.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0001004502337309,290.8307800292969,294.1499938964844,282.7236633300781,282.46734619140625,283.3824157714844,282.59942626953125,290.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142620651284,2.679888533307917e-10,0.0002142618031939,-0.0004902855143882,0.0,0.0,0.0,14.99879264831543,60.0,-0.9200135469436646,-0.0,-3.130107728566145e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,2.885265530494508e-05,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,3.038326212845277e-05,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,2.2440972315962423e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,3.038326212845277e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0001441250642528,290.8329467773437,294.1499938964844,282.7647399902344,282.520263671875,283.38507080078125,282.6092529296875,290.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074215492233,3.845083140774364e-10,0.0003074211708735,-0.0007034578011371,0.0,0.0,0.0,14.998268127441406,60.0,-1.339147925376892,-0.0,-6.443717115445224e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,2.885265530494508e-05,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,3.038326212845277e-05,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,2.2440972315962423e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,3.038326212845277e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0001441250642528,290.8329467773437,294.1499938964844,282.7647399902344,282.520263671875,283.38507080078125,282.6092529296875,290.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074215492233,3.845083140774364e-10,0.0003074211708735,-0.0007034578011371,0.0,0.0,0.0,14.998268127441406,60.0,-1.339147925376892,-0.0,-6.443717115445224e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,3.9462775021092966e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,4.155623901169747e-05,297.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,3.069329613936134e-05,297.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,4.155623901169747e-05,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0001971248420886,290.8349609375,294.1499938964844,282.808837890625,282.57666015625,283.38690185546875,282.61688232421875,290.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194793291389,5.249121692862957e-10,0.00041947880527,-0.0009605240193195,0.0,0.0,0.0,14.997636795043944,60.0,-1.8593056201934808,-0.0,-1.2054248266224477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,3.9462775021092966e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,4.155623901169747e-05,297.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,3.069329613936134e-05,297.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,4.155623901169747e-05,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0001971248420886,290.8349609375,294.1499938964844,282.808837890625,282.57666015625,283.38690185546875,282.61688232421875,290.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194793291389,5.249121692862957e-10,0.00041947880527,-0.0009605240193195,0.0,0.0,0.0,14.997636795043944,60.0,-1.8593056201934808,-0.0,-1.2054248266224477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,9.002236038213596e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,9.479797154199332e-05,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,7.001744961598888e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,9.47979642660357e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0004496806068345,290.83563232421875,294.1499938964844,282.8555908203125,282.6361083984375,283.3851623535156,282.6199645996094,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005570583743974,6.89074519666377e-10,0.0005570576759055,-0.0012545302743092,0.0,0.0,0.0,14.99685001373291,60.0,-2.488349914550781,-0.0,-6.272861696743348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,9.002236038213596e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,9.479797154199332e-05,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,7.001744961598888e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,9.47979642660357e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0004496806068345,290.83563232421875,294.1499938964844,282.8555908203125,282.6361083984375,283.3851623535156,282.6199645996094,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005570583743974,6.89074519666377e-10,0.0005570576759055,-0.0012545302743092,0.0,0.0,0.0,14.99685001373291,60.0,-2.488349914550781,-0.0,-6.272861696743348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,9.00243830983527e-05,297.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.480009612161666e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,7.001902849879116e-05,297.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.480009612161666e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0004496907058637,290.8349914550781,294.1499938964844,282.9046325683594,282.6981811523437,283.380126953125,282.6234741210937,290.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007546802517026,8.89503914969225e-10,0.0007546793785877,-0.0015838398830965,0.0,0.0,0.0,14.995765686035156,60.0,-3.2788589000701904,-0.0,-6.273143071666709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,9.00243830983527e-05,297.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.480009612161666e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,7.001902849879116e-05,297.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.480009612161666e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0004496907058637,290.8349914550781,294.1499938964844,282.9046325683594,282.6981811523437,283.380126953125,282.6234741210937,290.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007546802517026,8.89503914969225e-10,0.0007546793785877,-0.0015838398830965,0.0,0.0,0.0,14.995765686035156,60.0,-3.2788589000701904,-0.0,-6.273143071666709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,8.994214294943959e-05,297.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,9.471349039813504e-05,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,6.995505827944726e-05,297.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,9.471349039813504e-05,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,0.000449279876193,290.8345642089844,294.1499938964844,282.9299011230469,282.73004150390625,283.3768005371094,282.62579345703125,290.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008637204882688,9.941717449279963e-10,0.0008637194987386,-0.001749972696416,0.0,0.0,0.0,14.995169639587402,60.0,-3.7926785945892334,-0.0,-6.26168557005258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,9.006213076645508e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,9.483984467806296e-05,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,7.004837971180677e-05,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,9.483983740210532e-05,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,0.0004498792404774,290.8343505859375,294.1499938964844,282.9555969238281,282.76239013671875,283.3734130859375,282.6285095214844,290.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008613393292762,1.0429447305781991e-09,0.0008613382815383,-0.0018805782310664,0.0,0.0,0.0,14.995160102844238,60.0,-4.199702262878418,-0.0,-6.278403219539541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,9.0107845608145e-05,297.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.488798241363838e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,7.008393731666729e-05,297.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.488798241363838e-05,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.000450107618235,290.8309936523437,294.1499938964844,283.0080871582031,282.8283386230469,283.3667907714844,282.63543701171875,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009468845673836,1.1850845860195132e-09,0.0009468833450227,-0.0021687194239348,0.0,0.0,0.0,14.994665145874023,60.0,-4.736860752105713,-0.0,-6.284777498422045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,9.0107845608145e-05,297.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.488798241363838e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,7.008393731666729e-05,297.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.488798241363838e-05,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.000450107618235,290.8309936523437,294.1499938964844,283.0080871582031,282.8283386230469,283.3667907714844,282.63543701171875,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009468845673836,1.1850845860195132e-09,0.0009468833450227,-0.0021687194239348,0.0,0.0,0.0,14.994665145874023,60.0,-4.736860752105713,-0.0,-6.284777498422045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.009426139527932e-05,297.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,9.487368515692653e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,7.00733726262115e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,9.48736778809689e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0004500397772062,290.8280334472656,294.1499938964844,283.061767578125,282.8955383300781,283.3611145019531,282.6448669433594,290.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011814453173428,1.4032364159533015e-09,0.001181443920359,-0.0025076807942241,0.0,0.0,0.0,14.993388175964355,60.0,-4.945043087005615,-0.0,-6.282882480945774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.009426139527932e-05,297.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,9.487368515692653e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,7.00733726262115e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,9.48736778809689e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0004500397772062,290.8280334472656,294.1499938964844,283.061767578125,282.8955383300781,283.3611145019531,282.6448669433594,290.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011814453173428,1.4032364159533015e-09,0.001181443920359,-0.0025076807942241,0.0,0.0,0.0,14.993388175964355,60.0,-4.945043087005615,-0.0,-6.282882480945774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,9.027162741404028e-05,297.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,9.5060451712925e-05,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,7.021132478257641e-05,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,9.5060451712925e-05,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0004509257269091,290.8247985839844,294.1499938964844,283.1162109375,282.9635925292969,283.3563537597656,282.6573791503906,290.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618418407626,1.4023452399314351e-09,0.0009618404437787,-0.0027249392587691,0.0,0.0,0.0,14.994491577148438,60.0,-4.839541435241699,-0.0,-6.307642763658805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
