time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,9.027162741404028e-05,297.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,9.5060451712925e-05,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,7.021132478257641e-05,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,9.5060451712925e-05,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0004509257269091,290.8247985839844,294.1499938964844,283.1162109375,282.9635925292969,283.3563537597656,282.6573791503906,290.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618418407626,1.4023452399314351e-09,0.0009618404437787,-0.0027249392587691,0.0,0.0,0.0,14.994491577148438,60.0,-4.839541435241699,-0.0,-6.307642763658805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.032742673298344e-05,297.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,9.511921234661712e-05,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,7.02547185937874e-05,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,9.511920507065952e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0004512044542934,290.822998046875,294.1499938964844,283.1469116210937,283.0018920898437,283.3542785644531,282.6664123535156,290.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624363156035,1.471856747592426e-09,0.000962434860412,-0.0029070896562188,0.0,0.0,0.0,14.994457244873049,60.0,-4.800731182098389,-0.0,-6.315442391269245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,9.037487325258552e-05,297.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.516917634755372e-05,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,7.029162225080654e-05,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,9.516916907159612e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,0.0004514414467848,290.8215637207031,294.1499938964844,283.17108154296875,283.0320129394531,283.35284423828125,282.67431640625,290.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629417909309,1.5309622458659072e-09,0.000962940219324,-0.0030619716271758,0.0,0.0,0.0,14.994428634643556,60.0,-4.77910852432251,-0.0,-6.322078149878507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,9.043519094120712e-05,297.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,9.523268818156794e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,7.03385376255028e-05,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.523268818156794e-05,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0004517427296377,290.8199157714844,294.1499938964844,283.1985168457031,283.0661926269531,283.3514709472656,282.6846008300781,290.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635843452997,1.606100474838001e-09,0.0009635827154852,-0.0032588660251349,0.0,0.0,0.0,14.994391441345217,60.0,-4.76080322265625,-0.0,-6.330518687036601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,9.05014167074114e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,9.53024355112575e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,7.03900441294536e-05,297.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,9.530242823529989e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,0.0004520735819824,290.8182983398437,294.1499938964844,283.2259521484375,283.100341796875,283.3503112792969,282.6960144042969,290.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642899385653,1.6886086973144643e-09,0.0009642882505431,-0.0034750723280012,0.0,0.0,0.0,14.99435043334961,60.0,-4.744120121002197,-0.0,-6.339794111909215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.065747872227804e-05,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,9.546677028993145e-05,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,7.051142893033102e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.546677028993145e-05,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,0.0004528531280811,290.81500244140625,294.1499938964844,283.2804870605469,283.16815185546875,283.3487548828125,282.723388671875,290.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.88302817782926e-09,0.0009659507195465,-0.003984531853348,0.0,0.0,0.0,14.994254112243652,60.0,-4.713594913482666,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.065747872227804e-05,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,9.546677028993145e-05,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,7.051142893033102e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.546677028993145e-05,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,0.0004528531280811,290.81500244140625,294.1499938964844,283.2804870605469,283.16815185546875,283.3487548828125,282.723388671875,290.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.88302817782926e-09,0.0009659507195465,-0.003984531853348,0.0,0.0,0.0,14.994254112243652,60.0,-4.713594913482666,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,9.084690100280568e-05,297.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656005859375,0.0,0.0,9.566624066792428e-05,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,7.065875252010301e-05,297.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,9.566623339196668e-05,297.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,0.0004537993227131,290.8117370605469,294.1499938964844,283.3343200683594,283.2350158691406,283.3481750488281,282.75811767578125,290.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679707000032,2.1190087462485963e-09,0.0009679685463197,-0.0046028941869735,0.0,0.0,0.0,14.994136810302734,60.0,-4.6855316162109375,-0.0,-6.388287943082105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,9.084690100280568e-05,297.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656005859375,0.0,0.0,9.566624066792428e-05,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,7.065875252010301e-05,297.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,9.566623339196668e-05,297.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,0.0004537993227131,290.8117370605469,294.1499938964844,283.3343200683594,283.2350158691406,283.3481750488281,282.75811767578125,290.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679707000032,2.1190087462485963e-09,0.0009679685463197,-0.0046028941869735,0.0,0.0,0.0,14.994136810302734,60.0,-4.6855316162109375,-0.0,-6.388287943082105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.106856305152178e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,9.58996606641449e-05,297.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,7.083115633577108e-05,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624572753906,0.0,0.0,9.589965338818728e-05,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,0.0004549065779428,290.80841064453125,294.1499938964844,283.38702392578125,283.3004150390625,283.34844970703125,282.8002319335937,290.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.395156961654265e-09,0.0009703298565,-0.0053265048190951,0.0,0.0,0.0,14.993999481201172,60.0,-4.659477710723877,-0.0,-6.419498532750367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.106856305152178e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,9.58996606641449e-05,297.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,7.083115633577108e-05,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624572753906,0.0,0.0,9.589965338818728e-05,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,0.0004549065779428,290.80841064453125,294.1499938964844,283.38702392578125,283.3004150390625,283.34844970703125,282.8002319335937,290.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.395156961654265e-09,0.0009703298565,-0.0053265048190951,0.0,0.0,0.0,14.993999481201172,60.0,-4.659477710723877,-0.0,-6.419498532750367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,9.131925617111848e-05,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,9.616365423426032e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,7.102614472387359e-05,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,9.61636469583027e-05,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,0.0004561588575597,290.8051147460937,294.1499938964844,283.43829345703125,283.3639831542969,283.34967041015625,282.8512878417969,290.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730032761581,2.7074786856928768e-09,0.0009730005986057,-0.0061448938213288,0.0,0.0,0.0,14.993844985961914,60.0,-4.635749340057373,-0.0,-6.454889955875842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,9.131925617111848e-05,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,9.616365423426032e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,7.102614472387359e-05,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,9.61636469583027e-05,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,0.0004561588575597,290.8051147460937,294.1499938964844,283.43829345703125,283.3639831542969,283.34967041015625,282.8512878417969,290.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730032761581,2.7074786856928768e-09,0.0009730005986057,-0.0061448938213288,0.0,0.0,0.0,14.993844985961914,60.0,-4.635749340057373,-0.0,-6.454889955875842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,9.14536285563372e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,9.630515705794096e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582458496094,0.0,0.0,7.113065657904372e-05,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,9.630514978198336e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0004568300500977,290.8034362792969,294.1499938964844,283.4632263183594,283.3948974609375,283.3506164550781,282.88018798828125,290.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744349517859,2.874882998327166e-09,0.0009744320414029,-0.0065835448913276,0.0,0.0,0.0,14.993762016296388,60.0,-4.62471866607666,-0.0,-6.473899105685632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,9.159174805972724e-05,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,9.645060345064849e-05,297.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,7.123807881725952e-05,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,9.645059617469089e-05,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0004575199855025,290.8017578125,294.1499938964844,283.4876708984375,283.4251708984375,283.3517150878906,282.9107666015625,290.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759064996615,3.046955798780004e-09,0.0009759034728631,-0.0070344246923923,0.0,0.0,0.0,14.993677139282228,60.0,-4.614102840423584,-0.0,-6.493468163171201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,9.187698015011848e-05,297.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,9.67509622569196e-05,297.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,7.145992276491597e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534851074219,0.0,0.0,9.675095498096198e-05,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0004589447635225,290.7984313964844,294.1499938964844,283.53485107421875,283.4836120605469,283.3545837402344,282.9776611328125,290.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789455216377,3.402301551602704e-09,0.0009789421455934,-0.007965519092977,0.0,0.0,0.0,14.993500709533691,60.0,-4.5944132804870605,-0.0,-6.533972651823208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,9.187698015011848e-05,297.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,9.67509622569196e-05,297.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,7.145992276491597e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534851074219,0.0,0.0,9.675095498096198e-05,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0004589447635225,290.7984313964844,294.1499938964844,283.53485107421875,283.4836120605469,283.3545837402344,282.9776611328125,290.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789455216377,3.402301551602704e-09,0.0009789421455934,-0.007965519092977,0.0,0.0,0.0,14.993500709533691,60.0,-4.5944132804870605,-0.0,-6.533972651823208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,9.21648825169541e-05,297.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,9.705412958282976e-05,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,7.168384763645008e-05,297.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,9.705412958282976e-05,297.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0004603829002007,290.7950439453125,294.1499938964844,283.57940673828125,283.5387878417969,283.35821533203125,283.0508117675781,290.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820130653679,3.760977751454675e-09,0.0009820092236623,-0.0089053185656666,0.0,0.0,0.0,14.993322372436523,60.0,-4.576552391052246,-0.0,-6.57498517853128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,9.21648825169541e-05,297.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,9.705412958282976e-05,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,7.168384763645008e-05,297.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,9.705412958282976e-05,297.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0004603829002007,290.7950439453125,294.1499938964844,283.57940673828125,283.5387878417969,283.35821533203125,283.0508117675781,290.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820130653679,3.760977751454675e-09,0.0009820092236623,-0.0089053185656666,0.0,0.0,0.0,14.993322372436523,60.0,-4.576552391052246,-0.0,-6.57498517853128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,9.244552347809076e-05,297.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,9.734966442920268e-05,297.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,7.190212636487558e-05,297.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,9.734965715324506e-05,297.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84844970703125,0.0,0.0,0.0004617847735062,290.79168701171875,294.1499938964844,283.6210021972656,283.5902404785156,283.36248779296875,283.1275634765625,290.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003192909,4.110615403618567e-09,0.0009849991183727,-0.0098214130848646,0.0,0.0,0.0,14.993149757385254,60.0,-4.560061454772949,-0.0,-6.615086789452107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,9.244552347809076e-05,297.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,9.734966442920268e-05,297.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,7.190212636487558e-05,297.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,9.734965715324506e-05,297.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84844970703125,0.0,0.0,0.0004617847735062,290.79168701171875,294.1499938964844,283.6210021972656,283.5902404785156,283.36248779296875,283.1275634765625,290.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003192909,4.110615403618567e-09,0.0009849991183727,-0.0098214130848646,0.0,0.0,0.0,14.993149757385254,60.0,-4.560061454772949,-0.0,-6.615086789452107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,9.26157008507289e-05,297.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,9.75288639892824e-05,297.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,7.20344833098352e-05,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,9.75288639892824e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,0.0004626348381862,290.7894897460937,294.1499938964844,283.6458740234375,283.6210327148437,283.3655700683594,283.1777648925781,290.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868164779618,4.322625812847036e-09,0.0009868121705949,-0.0103768948465585,0.0,0.0,0.0,14.993043899536133,60.0,-4.550280570983887,-0.0,-6.639462668545093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,9.270741429645568e-05,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,9.762544505065308e-05,297.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,7.210581679828465e-05,297.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,9.762544505065308e-05,297.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,0.0004630929615814,290.78826904296875,294.1499938964844,283.6592102050781,283.6375732421875,283.3674011230469,283.2059936523437,290.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877936681732,4.436889966541457e-09,0.000987789244391,-0.0106762712821364,0.0,0.0,0.0,14.992987632751465,60.0,-4.544942855834961,-0.0,-6.652619077840427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,9.282744576921688e-05,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,9.775185026228428e-05,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,7.219917461043224e-05,297.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,9.775184298632666e-05,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,0.0004636925586964,290.7865905761719,294.1499938964844,283.6769714355469,283.6595153808594,283.3700866699219,283.24493408203125,290.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890726068988,4.586429902531108e-09,0.0009890680667012,-0.0110680684447288,0.0,0.0,0.0,14.992913246154783,60.0,-4.53779935836792,-0.0,-6.669856134067231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,9.29396483115852e-05,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,9.78699972620234e-05,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,7.228644244605675e-05,297.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,9.78699972620234e-05,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84228515625,0.0,0.0,0.0004642530111595,290.7848815917969,294.1499938964844,283.6937255859375,283.6802673339844,283.3728942871094,283.28338623046875,290.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902680758386,4.726211866312724e-09,0.0009902633028104,-0.0114342924207448,0.0,0.0,0.0,14.992844581604004,60.0,-4.530857563018799,-0.0,-6.685989006882664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,9.313035843661056e-05,297.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,9.807082824409008e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,7.243477739393711e-05,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,9.807082096813248e-05,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,0.0004652056668419,290.7814636230469,294.1499938964844,283.7240905761719,283.7178955078125,283.3788452148437,283.3577575683594,290.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923002216964,4.9638080312774954e-09,0.0009922952158376,-0.0120567781850695,0.0,0.0,0.0,14.99272632598877,60.0,-4.517499923706055,-0.0,-6.713455746876208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,9.313035843661056e-05,297.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,9.807082824409008e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,7.243477739393711e-05,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,9.807082096813248e-05,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,0.0004652056668419,290.7814636230469,294.1499938964844,283.7240905761719,283.7178955078125,283.3788452148437,283.3577575683594,290.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923002216964,4.9638080312774954e-09,0.0009922952158376,-0.0120567781850695,0.0,0.0,0.0,14.99272632598877,60.0,-4.517499923706055,-0.0,-6.713455746876208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,9.32721231947653e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,9.822010906646028e-05,297.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,7.254502997966483e-05,297.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,9.822010179050268e-05,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,0.0004659137921407,290.77801513671875,294.1499938964844,283.75,283.75,283.3851928710937,283.4266357421875,290.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938107104972,5.140415204607507e-09,0.000993805588223,-0.0125194685533642,0.0,0.0,0.0,14.99263858795166,60.0,-4.5047454833984375,-0.0,-6.733908008982328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,9.32721231947653e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,9.822010906646028e-05,297.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,7.254502997966483e-05,297.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,9.822010179050268e-05,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,0.0004659137921407,290.77801513671875,294.1499938964844,283.75,283.75,283.3851928710937,283.4266357421875,290.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938107104972,5.140415204607507e-09,0.000993805588223,-0.0125194685533642,0.0,0.0,0.0,14.99263858795166,60.0,-4.5047454833984375,-0.0,-6.733908008982328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,9.33836927288212e-05,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,9.83375939540565e-05,297.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,7.26318103261292e-05,297.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,9.83375939540565e-05,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,0.0004664711013901,290.77459716796875,294.1499938964844,283.77362060546875,283.77362060546875,283.3918762207031,283.48944091796875,290.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,14.99256992340088,60.0,-4.49224328994751,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,9.33836927288212e-05,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,9.83375939540565e-05,297.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,7.26318103261292e-05,297.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,9.83375939540565e-05,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,0.0004664711013901,290.77459716796875,294.1499938964844,283.77362060546875,283.77362060546875,283.3918762207031,283.48944091796875,290.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,14.99256992340088,60.0,-4.49224328994751,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,9.34962008614093e-05,297.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,9.845606837188824e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,7.271931099239737e-05,297.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,9.845606837188824e-05,297.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0004670330963563,290.7711486816406,294.1499938964844,283.79736328125,283.79736328125,283.3988647460937,283.5462951660156,290.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,14.99250030517578,60.0,-4.47971773147583,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,9.34962008614093e-05,297.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,9.845606837188824e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,7.271931099239737e-05,297.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,9.845606837188824e-05,297.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0004670330963563,290.7711486816406,294.1499938964844,283.79736328125,283.79736328125,283.3988647460937,283.5462951660156,290.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,14.99250030517578,60.0,-4.47971773147583,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,9.355270594824106e-05,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,9.851557115325704e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,7.276326505234465e-05,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,9.851557115325704e-05,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,0.000467315345304,290.7694396972656,294.1499938964844,283.80926513671875,283.80926513671875,283.4024658203125,283.5727233886719,290.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,14.99246597290039,60.0,-4.473419189453125,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,9.360932017443702e-05,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,9.857519762590528e-05,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,7.280729914782569e-05,297.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256530761719,0.0,0.0,9.857519034994766e-05,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82666015625,0.0,0.0,0.0004675981763284,290.7677001953125,294.1499938964844,283.8211669921875,283.8211669921875,283.4061584472656,283.5979919433594,290.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,14.992430686950684,60.0,-4.467100143432617,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,9.372276690555736e-05,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,9.869465429801494e-05,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,7.289552740985528e-05,297.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,9.869464702205732e-05,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0004681648279074,290.7642517089844,294.1499938964844,283.8450012207031,283.8450012207031,283.41375732421875,283.6454467773437,290.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,14.99236011505127,60.0,-4.454413414001465,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,9.372276690555736e-05,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,9.869465429801494e-05,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,7.289552740985528e-05,297.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,9.869464702205732e-05,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0004681648279074,290.7642517089844,294.1499938964844,283.8450012207031,283.8450012207031,283.41375732421875,283.6454467773437,290.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,14.99236011505127,60.0,-4.454413414001465,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,9.383619908476248e-05,297.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,9.88141109701246e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,7.298376294784248e-05,297.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,9.8814103694167e-05,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,0.0004687314794864,290.76080322265625,294.1499938964844,283.8687438964844,283.8687438964844,283.42169189453125,283.689208984375,290.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,14.992290496826172,60.0,-4.441684246063232,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,9.383619908476248e-05,297.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,9.88141109701246e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,7.298376294784248e-05,297.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,9.8814103694167e-05,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,0.0004687314794864,290.76080322265625,294.1499938964844,283.8687438964844,283.8687438964844,283.42169189453125,283.689208984375,290.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,14.992290496826172,60.0,-4.441684246063232,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,9.39493256737478e-05,297.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,9.8933232948184e-05,297.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81640625,0.0,0.0,7.307174382731318e-05,297.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,9.89332256722264e-05,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,0.0004692965594585,290.75732421875,294.1499938964844,283.8923645019531,283.8923645019531,283.42987060546875,283.7298889160156,290.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,14.992220878601074,60.0,-4.428943634033203,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,9.39493256737478e-05,297.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,9.8933232948184e-05,297.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81640625,0.0,0.0,7.307174382731318e-05,297.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,9.89332256722264e-05,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,0.0004692965594585,290.75732421875,294.1499938964844,283.8923645019531,283.8923645019531,283.42987060546875,283.7298889160156,290.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,14.992220878601074,60.0,-4.428943634033203,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
