time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,9.403038711752744e-05,297.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140563964844,0.0,0.0,9.90185944829136e-05,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,7.313479000004008e-05,297.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,9.9018587206956e-05,297.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,0.0004697014519479,290.7548217773437,294.1499938964844,283.90924072265625,283.90924072265625,283.4359741210937,283.7574462890625,290.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,14.992170333862305,60.0,-4.419780731201172,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,9.406178287463264e-05,297.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,9.905164915835484e-05,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,7.315920811379328e-05,297.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,9.905164915835484e-05,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0004698582633864,290.7538452148437,294.1499938964844,283.915771484375,283.915771484375,283.4383544921875,283.7678527832031,290.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,14.992151260375977,60.0,-4.416223049163818,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,9.411767678102478e-05,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,9.91105116554536e-05,297.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,7.320268196053803e-05,297.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114624023437,0.0,0.0,9.91105116554536e-05,297.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123779296875,0.0,0.0,0.0004701374855358,290.7521057128906,294.1499938964844,283.9273986816406,283.9273986816406,283.44268798828125,283.78594970703125,290.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,14.992116928100586,60.0,-4.409878253936768,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,9.41732432693243e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,9.916902490658686e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,7.324590114876628e-05,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,9.916902490658686e-05,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,0.0004704150487668,290.7503967285156,294.1499938964844,283.9389343261719,283.9389343261719,283.4471130371094,283.803466796875,290.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603896662592,0.0,0.0,0.0,14.992082595825195,60.0,-4.40355110168457,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,9.428327030036598e-05,297.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,9.928488725563513e-05,297.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,7.333147368626669e-05,297.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,9.92848799796775e-05,297.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0004709646455012,290.74688720703125,294.1499938964844,283.9617614746094,283.9617614746094,283.45611572265625,283.8370666503906,290.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,14.992013931274414,60.0,-4.390963554382324,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,9.428327030036598e-05,297.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,9.928488725563513e-05,297.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,7.333147368626669e-05,297.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,9.92848799796775e-05,297.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0004709646455012,290.74688720703125,294.1499938964844,283.9617614746094,283.9617614746094,283.45611572265625,283.8370666503906,290.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,14.992013931274414,60.0,-4.390963554382324,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,9.439156565349548e-05,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,9.939893061527982e-05,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,7.341570744756609e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,9.939893061527982e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,0.0004715056275017,290.743408203125,294.1499938964844,283.98419189453125,283.98419189453125,283.4653625488281,283.8688659667969,290.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,14.991947174072266,60.0,-4.378489017486572,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,9.439156565349548e-05,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,9.939893061527982e-05,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,7.341570744756609e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,9.939893061527982e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,0.0004715056275017,290.743408203125,294.1499938964844,283.98419189453125,283.98419189453125,283.4653625488281,283.8688659667969,290.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,14.991947174072266,60.0,-4.378489017486572,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,9.449772915104404e-05,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,9.951071842806414e-05,297.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,7.349827501457185e-05,297.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,9.951071842806414e-05,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0004720359283965,290.73992919921875,294.1499938964844,284.0061950683594,284.0061950683594,283.474853515625,283.8990173339844,290.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,14.99188232421875,60.0,-4.366160392761231,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,9.449772915104404e-05,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,9.951071842806414e-05,297.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,7.349827501457185e-05,297.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,9.951071842806414e-05,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0004720359283965,290.73992919921875,294.1499938964844,284.0061950683594,284.0061950683594,283.474853515625,283.8990173339844,290.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,14.99188232421875,60.0,-4.366160392761231,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,9.460141154704615e-05,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,9.96199087239802e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,7.357892172876745e-05,297.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,9.961990144802256e-05,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.0004725538601633,290.7364501953125,294.1499938964844,284.02764892578125,284.02764892578125,283.48455810546875,283.927734375,290.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,14.991817474365234,60.0,-4.354004383087158,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,9.460141154704615e-05,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,9.96199087239802e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,7.357892172876745e-05,297.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,9.961990144802256e-05,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.0004725538601633,290.7364501953125,294.1499938964844,284.02764892578125,284.02764892578125,283.48455810546875,283.927734375,290.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,14.991817474365234,60.0,-4.354004383087158,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,9.4652219559066e-05,297.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,9.967340884031728e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,7.361843745457008e-05,297.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,9.967340156435966e-05,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,0.000472807616461,290.73468017578125,294.1499938964844,284.03814697265625,284.03814697265625,283.489501953125,283.94158935546875,290.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,14.99178695678711,60.0,-4.34800386428833,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,9.470221266383304e-05,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,9.972605766961352e-05,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,7.365732017206028e-05,296.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,9.97260503936559e-05,297.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.000473057385534,290.7329406738281,294.1499938964844,284.04852294921875,284.04852294921875,283.4945068359375,283.9551086425781,290.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090403957292,-0.017186589539051,0.0,0.0,0.0,14.991755485534668,60.0,-4.342060089111328,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79058837890625,0.0,0.0,9.47997032199055e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,9.982871415559202e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,7.373314292635769e-05,296.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,9.982871415559202e-05,297.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,0.0004735443508252,290.7294311523437,294.1499938964844,284.0687255859375,284.0687255859375,283.504638671875,283.9812316894531,290.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,14.991695404052734,60.0,-4.330355167388916,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79058837890625,0.0,0.0,9.47997032199055e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,9.982871415559202e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,7.373314292635769e-05,296.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,9.982871415559202e-05,297.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,0.0004735443508252,290.7294311523437,294.1499938964844,284.0687255859375,284.0687255859375,283.504638671875,283.9812316894531,290.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,14.991695404052734,60.0,-4.330355167388916,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,9.489354124525562e-05,297.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,9.992752893595024e-05,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,7.380612805718556e-05,296.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,9.992752893595024e-05,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,0.0004740130680147,290.7259521484375,294.1499938964844,284.0882263183594,284.0882263183594,283.5149230957031,284.0062866210937,290.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,14.991637229919434,60.0,-4.318909168243408,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,9.489354124525562e-05,297.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,9.992752893595024e-05,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,7.380612805718556e-05,296.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,9.992752893595024e-05,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,0.0004740130680147,290.7259521484375,294.1499938964844,284.0882263183594,284.0882263183594,283.5149230957031,284.0062866210937,290.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,14.991637229919434,60.0,-4.318909168243408,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841186523437,0.0,0.0,9.498349390923976e-05,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,0.0001000222546281,297.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,7.387609366560355e-05,296.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0001000222546281,297.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.0004744624020531,290.7224426269531,294.1499938964844,284.1069641113281,284.1069641113281,283.525390625,284.0300598144531,290.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120440274477,7.2724462008011415e-09,0.0010120368096977,-0.0181044265627861,0.0,0.0,0.0,14.991581916809082,60.0,-4.307797908782959,-0.0,-6.983265876669975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841186523437,0.0,0.0,9.498349390923976e-05,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,0.0001000222546281,297.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,7.387609366560355e-05,296.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0001000222546281,297.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.0004744624020531,290.7224426269531,294.1499938964844,284.1069641113281,284.1069641113281,283.525390625,284.0300598144531,290.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120440274477,7.2724462008011415e-09,0.0010120368096977,-0.0181044265627861,0.0,0.0,0.0,14.991581916809082,60.0,-4.307797908782959,-0.0,-6.983265876669975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,9.50524481595494e-05,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0001000948686851,297.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,7.39297247491777e-05,296.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815856933594,0.0,0.0,0.0001000948614091,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,0.0004748068458866,290.7196350097656,294.1499938964844,284.1213073730469,284.1213073730469,283.53387451171875,284.04840087890625,290.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127787245437,7.358351261643747e-09,0.0010127713903784,-0.0183294266462326,0.0,0.0,0.0,14.991539001464844,60.0,-4.2991132736206055,-0.0,-6.993408163680216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,9.506920468993484e-05,297.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810363769531,0.0,0.0,0.0001001125128823,297.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,7.39427559892647e-05,296.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78094482421875,0.0,0.0,0.0001001125128823,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.000474890548503,290.71893310546875,294.1499938964844,284.12481689453125,284.12481689453125,283.5360107421875,284.0528869628906,290.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129571892321,7.379226563131169e-09,0.0010129498550668,-0.0183841027319431,0.0,0.0,0.0,14.991528511047363,60.0,-4.296976089477539,-0.0,-6.995873746973302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,9.511040116194636e-05,297.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,0.0001001558921416,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,7.397479930659756e-05,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.779296875,0.0,0.0,0.0001001558848656,297.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,0.0004750963125843,290.7171630859375,294.1499938964844,284.1334228515625,284.1334228515625,283.5413513183594,284.0638122558594,290.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133961914107,7.430543735864603e-09,0.0010133887408301,-0.0185185093432664,0.0,0.0,0.0,14.991503715515137,60.0,-4.291728973388672,-0.0,-7.001937518680279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,9.515024430584162e-05,297.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778015136719,0.0,0.0,0.0001001978453132,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,7.400578761007637e-05,296.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,0.0001001978453132,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,0.0004752953536808,290.7154235839844,294.1499938964844,284.1417541503906,284.1417541503906,283.5467529296875,284.074462890625,290.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138206416741,7.480180919117174e-09,0.0010138131910935,-0.0186485163867473,0.0,0.0,0.0,14.99147891998291,60.0,-4.28657341003418,-0.0,-7.00780447004945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,9.522632899461314e-05,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745361328125,0.0,0.0,0.0001002779681584,297.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,7.406496297335252e-05,296.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0001002779681584,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,0.0004756754206027,290.7119140625,294.1499938964844,284.1577453613281,284.1577453613281,283.5575866699219,284.094970703125,290.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,14.991432189941406,60.0,-4.276552200317383,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,9.522632899461314e-05,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745361328125,0.0,0.0,0.0001002779681584,297.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,7.406496297335252e-05,296.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0001002779681584,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,0.0004756754206027,290.7119140625,294.1499938964844,284.1577453613281,284.1577453613281,283.5575866699219,284.094970703125,290.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,14.991432189941406,60.0,-4.276552200317383,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,9.529702219879256e-05,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.0001003524084808,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,7.41199473850429e-05,296.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,0.0001003524084808,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,0.0004760285373777,290.7083740234375,294.1499938964844,284.17266845703125,284.17266845703125,283.56854248046875,284.1142578125,290.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,14.991388320922852,60.0,-4.267004013061523,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,9.529702219879256e-05,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.0001003524084808,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,7.41199473850429e-05,296.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,0.0001003524084808,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,0.0004760285373777,290.7083740234375,294.1499938964844,284.17266845703125,284.17266845703125,283.56854248046875,284.1142578125,290.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,14.991388320922852,60.0,-4.267004013061523,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,9.536225843476132e-05,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.0001004211007966,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680969238281,0.0,0.0,7.417068263748661e-05,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0001004211007966,297.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,0.0004763543838635,290.7048645019531,294.1499938964844,284.1864624023437,284.1864624023437,283.5795288085937,284.1323547363281,290.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,14.991348266601562,60.0,-4.257936000823975,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,9.536225843476132e-05,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.0001004211007966,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680969238281,0.0,0.0,7.417068263748661e-05,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0001004211007966,297.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,0.0004763543838635,290.7048645019531,294.1499938964844,284.1864624023437,284.1864624023437,283.5795288085937,284.1323547363281,290.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,14.991348266601562,60.0,-4.257936000823975,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,9.54216084210202e-05,297.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.0001004836085485,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,7.42168485885486e-05,296.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.0001004836012725,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0004766508645843,290.70135498046875,294.1499938964844,284.1990966796875,284.1990966796875,283.590576171875,284.14923095703125,290.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242053758695e-09,0.0010167040163651,-0.0195339173078537,0.0,0.0,0.0,14.991311073303224,60.0,-4.2493815422058105,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,9.54216084210202e-05,297.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.0001004836085485,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,7.42168485885486e-05,296.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.0001004836012725,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0004766508645843,290.70135498046875,294.1499938964844,284.1990966796875,284.1990966796875,283.590576171875,284.14923095703125,290.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242053758695e-09,0.0010167040163651,-0.0195339173078537,0.0,0.0,0.0,14.991311073303224,60.0,-4.2493815422058105,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,9.544932981953024e-05,297.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,0.0001005127924145,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,7.423840725095943e-05,296.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,0.0001005127924145,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,0.0004767893406096,290.6995849609375,294.1499938964844,284.2049560546875,284.2049560546875,283.5961303710937,284.1571960449219,290.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852772654359796e-09,0.0010169992456212,-0.0196243524551391,0.0,0.0,0.0,14.991293907165527,60.0,-4.2453203201293945,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,9.54753631958738e-05,297.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.761474609375,0.0,0.0,0.0001005402082228,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,7.42586562409997e-05,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0001005402082228,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621459960937,0.0,0.0,0.0004769193765241,290.6978454589844,294.1499938964844,284.21051025390625,284.21051025390625,283.6016540527344,284.164794921875,290.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092909365892,0.0,0.0,0.0,14.991277694702148,60.0,-4.241401672363281,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,9.552248957334086e-05,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,0.0001005898375296,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,7.429531251545995e-05,296.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0001005898375296,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,0.0004771547974087,290.6943054199219,294.1499938964844,284.2205810546875,284.2205810546875,283.6127014160156,284.1790466308594,290.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943913971075744e-09,0.0010177786462008,-0.0198630467057228,0.0,0.0,0.0,14.991249084472656,60.0,-4.234041213989258,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,9.552248957334086e-05,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,0.0001005898375296,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,7.429531251545995e-05,296.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0001005898375296,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,0.0004771547974087,290.6943054199219,294.1499938964844,284.2205810546875,284.2205810546875,283.6127014160156,284.1790466308594,290.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943913971075744e-09,0.0010177786462008,-0.0198630467057228,0.0,0.0,0.0,14.991249084472656,60.0,-4.234041213989258,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,9.556387522025034e-05,297.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,0.0001006334132398,297.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,7.432749407598749e-05,296.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,0.0001006334132398,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0004773614928126,290.6907958984375,294.1499938964844,284.22930908203125,284.22930908203125,283.6237487792969,284.1920166015625,290.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.99546295837672e-09,0.0010182193946093,-0.019998051226139,0.0,0.0,0.0,14.991223335266112,60.0,-4.22727632522583,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,9.556387522025034e-05,297.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,0.0001006334132398,297.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,7.432749407598749e-05,296.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,0.0001006334132398,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0004773614928126,290.6907958984375,294.1499938964844,284.22930908203125,284.22930908203125,283.6237487792969,284.1920166015625,290.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.99546295837672e-09,0.0010182193946093,-0.019998051226139,0.0,0.0,0.0,14.991223335266112,60.0,-4.22727632522583,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,9.559829049976544e-05,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,0.0001006696547847,297.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,7.435426232405007e-05,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,0.0001006696547847,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,0.0004775334091391,290.6872863769531,294.1499938964844,284.236572265625,284.236572265625,283.6347045898437,284.20361328125,290.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185941355302,8.038334442517225e-09,0.001018586102873,-0.0201103277504444,0.0,0.0,0.0,14.991202354431152,60.0,-4.221235275268555,-0.0,-7.073948182778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,9.559829049976544e-05,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,0.0001006696547847,297.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,7.435426232405007e-05,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,0.0001006696547847,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,0.0004775334091391,290.6872863769531,294.1499938964844,284.236572265625,284.236572265625,283.6347045898437,284.20361328125,290.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185941355302,8.038334442517225e-09,0.001018586102873,-0.0201103277504444,0.0,0.0,0.0,14.991202354431152,60.0,-4.221235275268555,-0.0,-7.073948182778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,9.56239236984402e-05,297.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,0.0001006966485874,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,7.437419844791293e-05,296.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,0.0001006966485874,297.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0004776614659931,290.6841735839844,294.1499938964844,284.2417297363281,284.2417297363281,283.6443176269531,284.212646484375,290.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188671294599,8.070266233062284e-09,0.0010188590968027,-0.0201939530670642,0.0,0.0,0.0,14.991186141967772,60.0,-4.216485977172852,-0.0,-7.077741770444845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
