time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,9.562687773723157e-05,297.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74835205078125,0.0,0.0,0.0001006997626973,297.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,7.437649765051901e-05,296.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0001006997554213,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0004776762216351,290.6837463378906,294.1499938964844,284.2423400878906,284.2423400878906,283.6455993652344,284.2137756347656,290.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188985615968,8.073943291719843e-09,0.0010188905289396,-0.0202035810798406,0.0,0.0,0.0,14.99118423461914,60.0,-4.215898513793945,-0.0,-7.078178754227339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,9.563867206452414e-05,297.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001007121827569,297.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,7.43856726330705e-05,296.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,0.000100712175481,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.000477735127788,290.6820068359375,294.1499938964844,284.2446594238281,284.2446594238281,283.6510009765625,284.2182922363281,290.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088635539138522e-09,0.0010190161410719,-0.0202420596033334,0.0,0.0,0.0,14.991177558898926,60.0,-4.213532447814941,-0.0,-7.0799245577291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,9.564880019752307e-05,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,0.0001007228493108,297.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,7.439355249516666e-05,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0001007228420348,297.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.0004777857393492,290.68023681640625,294.1499938964844,284.2465515136719,284.2465515136719,283.6563720703125,284.222412109375,290.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101252113590363e-09,0.0010191240580752,-0.0202751010656356,0.0,0.0,0.0,14.991170883178713,60.0,-4.211364269256592,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,9.566387598169968e-05,297.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,0.0001007387181743,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,7.44052667869255e-05,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,0.0001007387108984,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424011230469,0.0,0.0,0.0004778610018547,290.6767272949219,294.1499938964844,284.2491149902344,284.2491149902344,283.6670227050781,284.22955322265625,290.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120019323598626e-09,0.001019284594804,-0.0203242506831884,0.0,0.0,0.0,14.991161346435549,60.0,-4.207653045654297,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,9.566387598169968e-05,297.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,0.0001007387181743,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,7.44052667869255e-05,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,0.0001007387108984,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424011230469,0.0,0.0,0.0004778610018547,290.6767272949219,294.1499938964844,284.2491149902344,284.2491149902344,283.6670227050781,284.22955322265625,290.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120019323598626e-09,0.001019284594804,-0.0203242506831884,0.0,0.0,0.0,14.991161346435549,60.0,-4.207653045654297,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,9.567318193148822e-05,297.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0001007485188893,297.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,7.441250636475161e-05,296.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0001007485116133,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,0.0004779075097758,290.6732177734375,294.1499938964844,284.25,284.25,283.6775207519531,284.2351379394531,290.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,14.991155624389648,60.0,-4.204795837402344,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,9.567318193148822e-05,297.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0001007485188893,297.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,7.441250636475161e-05,296.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0001007485116133,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,0.0004779075097758,290.6732177734375,294.1499938964844,284.25,284.25,283.6775207519531,284.2351379394531,290.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,14.991155624389648,60.0,-4.204795837402344,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,9.567647794028744e-05,297.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351989746094,0.0,0.0,0.000100751989521,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,7.441507477778941e-05,296.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.735107421875,0.0,0.0,0.0001007519822451,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0004779239825438,290.6697082519531,294.1499938964844,284.25,284.24365234375,283.68780517578125,284.2392578125,290.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135707219025791e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,14.991153717041016,60.0,-4.202547073364258,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,9.567647794028744e-05,297.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351989746094,0.0,0.0,0.000100751989521,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,7.441507477778941e-05,296.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.735107421875,0.0,0.0,0.0001007519822451,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0004779239825438,290.6697082519531,294.1499938964844,284.25,284.24365234375,283.68780517578125,284.2392578125,290.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135707219025791e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,14.991153717041016,60.0,-4.202547073364258,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,9.567503002472222e-05,297.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,0.0001007504615699,297.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,7.441394700435922e-05,296.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,0.000100750454294,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,0.00047791673569,290.66619873046875,294.1499938964844,284.25,284.2362060546875,283.69793701171875,284.2422790527344,290.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,14.991154670715332,60.0,-4.200377464294434,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,9.567503002472222e-05,297.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,0.0001007504615699,297.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,7.441394700435922e-05,296.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,0.000100750454294,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,0.00047791673569,290.66619873046875,294.1499938964844,284.25,284.2362060546875,283.69793701171875,284.2422790527344,290.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,14.991154670715332,60.0,-4.200377464294434,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,9.567259985487908e-05,297.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,0.0001007479004329,297.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,7.441205525537953e-05,296.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73016357421875,0.0,0.0,0.0001007479004329,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,0.0004779045702889,290.6644287109375,294.1499938964844,284.25,284.2320556640625,283.7029113769531,284.243408203125,290.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526392579078,0.0,0.0,0.0,14.991156578063965,60.0,-4.199237823486328,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,9.56690200837329e-05,297.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,0.0001007441387628,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286682128906,0.0,0.0,7.440927583957091e-05,296.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,0.0001007441314868,297.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72918701171875,0.0,0.0,0.0004778867296408,290.6626892089844,294.1499938964844,284.25,284.2276916503906,283.7078552246094,284.2444152832031,290.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,14.991158485412598,60.0,-4.198054313659668,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251892089844,0.0,0.0,9.565879008732736e-05,297.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,0.0001007333557936,297.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.0,7.440131594194099e-05,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,0.0001007333557936,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,0.0004778355942107,290.6591796875,294.1499938964844,284.25,284.2182312011719,283.7176208496094,284.2459716796875,290.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,14.991165161132812,60.0,-4.195556163787842,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251892089844,0.0,0.0,9.565879008732736e-05,297.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,0.0001007333557936,297.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.0,7.440131594194099e-05,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,0.0001007333557936,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,0.0004778355942107,290.6591796875,294.1499938964844,284.25,284.2182312011719,283.7176208496094,284.2459716796875,290.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,14.991165161132812,60.0,-4.195556163787842,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,9.564449283061548e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,0.0001007183091132,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220764160156,0.0,0.0,7.439019827870652e-05,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,0.0001007183018373,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,0.0004777642025146,290.6556701660156,294.1499938964844,284.25,284.2078857421875,283.7271728515625,284.2470703125,290.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,14.99117374420166,60.0,-4.192864418029785,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,9.564449283061548e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,0.0001007183091132,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220764160156,0.0,0.0,7.439019827870652e-05,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,0.0001007183018373,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,0.0004777642025146,290.6556701660156,294.1499938964844,284.25,284.2078857421875,283.7271728515625,284.2470703125,290.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,14.99117374420166,60.0,-4.192864418029785,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,9.562681952957064e-05,297.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,0.0001006996899377,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,7.437644671881571e-05,296.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,0.0001006996899377,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,0.000477675901493,290.65216064453125,294.1499938964844,284.25,284.1967163085937,283.7366027832031,284.2478942871094,290.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,14.99118423461914,60.0,-4.190022468566895,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,9.562681952957064e-05,297.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,0.0001006996899377,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,7.437644671881571e-05,296.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,0.0001006996899377,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,0.000477675901493,290.65216064453125,294.1499938964844,284.25,284.1967163085937,283.7366027832031,284.2478942871094,290.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,14.99118423461914,60.0,-4.190022468566895,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154235839844,0.0,0.0,9.560651233186944e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.0001006783058983,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,7.436065061483532e-05,296.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.0001006783058983,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160949707031,0.0,0.0,0.0004775744746439,290.6488037109375,294.1499938964844,284.25,284.1853332519531,283.7454528808594,284.2484436035156,290.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048490762746496e-09,0.0010186730651184,-0.0201369244605302,0.0,0.0,0.0,14.99119758605957,60.0,-4.187136650085449,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,9.560560283716768e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154235839844,0.0,0.0,0.0001006773527478,297.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,7.435994484694675e-05,296.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,0.0001006773527478,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.0004775699344463,290.6486511230469,294.1499938964844,284.25,284.1848449707031,283.7458190917969,284.2484436035156,290.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047359223439798e-09,0.0010186634026467,-0.0201339609920978,0.0,0.0,0.0,14.99119758605957,60.0,-4.187014102935791,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,9.559398313285784e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.0001006651145871,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,7.435090810758993e-05,296.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,0.0001006651145871,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143249511719,0.0,0.0,0.0004775119014084,290.6469116210937,294.1499938964844,284.25,284.1786804199219,283.7503662109375,284.2486877441406,290.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,14.991205215454102,60.0,-4.185460567474365,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,9.55815048655495e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,0.0001006519742077,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,7.434120198013261e-05,296.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120361328125,0.0,0.0,0.0001006519669317,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0004774495318997,290.6451721191406,294.1499938964844,284.25,284.17236328125,283.7548522949219,284.2488708496094,290.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.0173236938208e-09,0.0010184065904468,-0.0200553014874458,0.0,0.0,0.0,14.991212844848633,60.0,-4.183872699737549,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,9.5554263680242e-05,297.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,0.0001006232851068,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,7.432001439156011e-05,296.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0001006232851068,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0004773134714923,290.64166259765625,294.1499938964844,284.25,284.1593017578125,283.76373291015625,284.2491760253906,290.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337751461986e-09,0.0010181162506341,-0.019966397434473,0.0,0.0,0.0,14.991229057312012,60.0,-4.180591106414795,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,9.5554263680242e-05,297.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,0.0001006232851068,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,7.432001439156011e-05,296.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0001006232851068,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0004773134714923,290.64166259765625,294.1499938964844,284.25,284.1593017578125,283.76373291015625,284.2491760253906,290.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337751461986e-09,0.0010181162506341,-0.019966397434473,0.0,0.0,0.0,14.991229057312012,60.0,-4.180591106414795,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,9.552486153552307e-05,297.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,0.0001005923186312,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,7.429714605677873e-05,296.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,0.0001005923186312,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,0.00047716658446,290.63818359375,294.1499938964844,284.25,284.1457824707031,283.7724609375,284.2493896484375,290.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,14.991247177124023,60.0,-4.1772074699401855,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,9.552486153552307e-05,297.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,0.0001005923186312,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,7.429714605677873e-05,296.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,0.0001005923186312,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,0.00047716658446,290.63818359375,294.1499938964844,284.25,284.1457824707031,283.7724609375,284.2493896484375,290.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,14.991247177124023,60.0,-4.1772074699401855,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,9.54927527345717e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70220947265625,0.0,0.0,0.0001005585072562,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,7.427216769428924e-05,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001005585072562,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,0.0004770061932504,290.6347045898437,294.1499938964844,284.25,284.1318359375,283.781005859375,284.2495422363281,290.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,14.991267204284668,60.0,-4.173704624176025,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,9.54927527345717e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70220947265625,0.0,0.0,0.0001005585072562,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,7.427216769428924e-05,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001005585072562,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,0.0004770061932504,290.6347045898437,294.1499938964844,284.25,284.1318359375,283.781005859375,284.2495422363281,290.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,14.991267204284668,60.0,-4.173704624176025,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,9.545883222017436e-05,297.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,0.0001005227895802,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,7.424579234793782e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0001005227895802,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.0004768367798533,290.6312255859375,294.1499938964844,284.25,284.1176147460937,283.7894287109375,284.2496643066406,290.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.86445930600621e-09,0.0010170994792133,-0.0196549575775861,0.0,0.0,0.0,14.991288185119627,60.0,-4.1701178550720215,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,9.545883222017436e-05,297.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,0.0001005227895802,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,7.424579234793782e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0001005227895802,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.0004768367798533,290.6312255859375,294.1499938964844,284.25,284.1176147460937,283.7894287109375,284.2496643066406,290.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.86445930600621e-09,0.0010170994792133,-0.0196549575775861,0.0,0.0,0.0,14.991288185119627,60.0,-4.1701178550720215,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,9.54410425038077e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.697265625,0.0,0.0,0.0001005040539894,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,7.423195347655565e-05,296.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971740722656,0.0,0.0,0.0001005040539894,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,0.0004767478967551,290.6294860839844,294.1499938964844,284.25,284.11041259765625,283.7935791015625,284.2497253417969,290.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842289484472076e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,14.991299629211426,60.0,-4.1682868003845215,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69549560546875,0.0,0.0,9.542280895402656e-05,297.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69561767578125,0.0,0.0,0.0001004848527372,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956787109375,0.0,0.0,7.421776535920799e-05,296.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,0.0001004848527372,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961364746094,0.0,0.0,0.0004766568017657,290.62774658203125,294.1499938964844,284.25,284.1031799316406,283.7976989746094,284.249755859375,290.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373818278312,0.0,0.0,0.0,14.991311073303224,60.0,-4.166435241699219,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69219970703125,0.0,0.0,9.538488666294144e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.0001004449222818,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,7.41882759029977e-05,296.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922302246094,0.0,0.0,0.0001004449222818,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,0.0004764673940371,290.624267578125,294.1499938964844,284.25,284.08856201171875,283.8057861328125,284.24981689453125,290.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,14.991333961486816,60.0,-4.162667751312256,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69219970703125,0.0,0.0,9.538488666294144e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.0001004449222818,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,7.41882759029977e-05,296.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922302246094,0.0,0.0,0.0001004449222818,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,0.0004764673940371,290.624267578125,294.1499938964844,284.25,284.08856201171875,283.8057861328125,284.24981689453125,290.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,14.991333961486816,60.0,-4.162667751312256,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,9.53457347350195e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,0.00010040368943,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,7.415781874442473e-05,296.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.00010040368943,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68951416015625,0.0,0.0,0.0004762718162965,290.62078857421875,294.1499938964844,284.25,284.07391357421875,283.8137512207031,284.2498779296875,290.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,14.991358757019045,60.0,-4.158843994140625,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,9.53457347350195e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,0.00010040368943,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,7.415781874442473e-05,296.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.00010040368943,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68951416015625,0.0,0.0,0.0004762718162965,290.62078857421875,294.1499938964844,284.25,284.07391357421875,283.8137512207031,284.2498779296875,290.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,14.991358757019045,60.0,-4.158843994140625,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,9.53048947849311e-05,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0001003606812446,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,7.412605918943882e-05,296.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0001003606812446,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,0.000476067798445,290.6173400878906,294.1499938964844,284.25,284.05926513671875,283.821533203125,284.2499084472656,290.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,14.99138355255127,60.0,-4.154947280883789,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,9.53048947849311e-05,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0001003606812446,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,7.412605918943882e-05,296.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0001003606812446,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,0.000476067798445,290.6173400878906,294.1499938964844,284.25,284.05926513671875,283.821533203125,284.2499084472656,290.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,14.99138355255127,60.0,-4.154947280883789,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,9.526304347673432e-05,297.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,0.0001003166107693,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,7.409350655507296e-05,296.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.682373046875,0.0,0.0,0.0001003166107693,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,0.0004758587456308,290.6138610839844,294.1499938964844,284.25,284.0447082519531,283.8292236328125,284.2499389648437,290.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,14.991409301757812,60.0,-4.151004791259766,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,9.526304347673432e-05,297.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,0.0001003166107693,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,7.409350655507296e-05,296.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.682373046875,0.0,0.0,0.0001003166107693,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,0.0004758587456308,290.6138610839844,294.1499938964844,284.25,284.0447082519531,283.8292236328125,284.2499389648437,290.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,14.991409301757812,60.0,-4.151004791259766,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
