time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,9.524165943730624e-05,297.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,0.0001002940989565,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,7.407687371596694e-05,296.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,0.0001002940916805,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812744140625,0.0,0.0,0.000475751934573,290.6121520996094,294.1499938964844,284.25,284.0375061035156,283.8330078125,284.2499389648437,290.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,14.991422653198242,60.0,-4.149013519287109,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790466308594,0.0,0.0,9.522001346340404e-05,297.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,0.0001002712961053,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,7.406003715004772e-05,296.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790771484375,0.0,0.0,0.0001002712961053,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,0.000475643784739,290.61041259765625,294.1499938964844,284.25,284.0303649902344,283.83673095703125,284.2499389648437,290.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,14.991436004638672,60.0,-4.147011280059815,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,9.517595026409252e-05,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0001002249045995,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759033203125,0.0,0.0,7.402576738968492e-05,296.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,0.0001002248973236,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0004754237306769,290.6069641113281,294.1499938964844,284.25,284.0162658691406,283.8441162109375,284.2499694824219,290.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,14.991462707519531,60.0,-4.142974376678467,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,9.517595026409252e-05,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0001002249045995,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759033203125,0.0,0.0,7.402576738968492e-05,296.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,0.0001002248973236,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0004754237306769,290.6069641113281,294.1499938964844,284.25,284.0162658691406,283.8441162109375,284.2499694824219,290.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,14.991462707519531,60.0,-4.142974376678467,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,9.513121767668054e-05,297.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725769042969,0.0,0.0,0.000100177792774,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.672607421875,0.0,0.0,7.399097376037389e-05,296.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724853515625,0.0,0.0,0.000100177792774,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,0.0004752002714667,290.603515625,294.1499938964844,284.25,284.0025329589844,283.85137939453125,284.2499694824219,290.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,14.991490364074709,60.0,-4.138907432556152,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,9.513121767668054e-05,297.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725769042969,0.0,0.0,0.000100177792774,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.672607421875,0.0,0.0,7.399097376037389e-05,296.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724853515625,0.0,0.0,0.000100177792774,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,0.0004752002714667,290.603515625,294.1499938964844,284.25,284.0025329589844,283.85137939453125,284.2499694824219,290.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,14.991490364074709,60.0,-4.138907432556152,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,9.508572111371905e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,0.0001001298805931,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,7.39555835025385e-05,296.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,0.0001001298805931,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,0.0004749729705508,290.6000671386719,294.1499938964844,284.25,283.9892578125,283.8584899902344,284.2499694824219,290.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,14.9915189743042,60.0,-4.134810924530029,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,9.508572111371905e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,0.0001001298805931,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,7.39555835025385e-05,296.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,0.0001001298805931,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,0.0004749729705508,290.6000671386719,294.1499938964844,284.25,283.9892578125,283.8584899902344,284.2499694824219,290.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,14.9915189743042,60.0,-4.134810924530029,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,9.503976616542786e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,0.000100081488199,297.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,7.391984399873763e-05,296.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,0.0001000814809231,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664428710937,0.0,0.0,0.00047474342864,290.5966186523437,294.1499938964844,284.25,283.9764709472656,283.865478515625,284.2499694824219,290.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,14.991547584533691,60.0,-4.130694389343262,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,9.503976616542786e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,0.000100081488199,297.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,7.391984399873763e-05,296.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,0.0001000814809231,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664428710937,0.0,0.0,0.00047474342864,290.5966186523437,294.1499938964844,284.25,283.9764709472656,283.865478515625,284.2499694824219,290.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,14.991547584533691,60.0,-4.130694389343262,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66424560546875,0.0,0.0,9.501662134425716e-05,297.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.000100057113741,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,7.390184327960014e-05,296.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.000100057113741,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.664794921875,0.0,0.0,0.0004746277991216,290.59490966796875,294.1499938964844,284.25,283.9703063964844,283.8689270019531,284.25,290.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,14.991561889648438,60.0,-4.128630638122559,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,9.499340376351027e-05,297.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,0.0001000326665234,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,7.388378435280174e-05,296.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626281738281,0.0,0.0,0.0001000326665234,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66314697265625,0.0,0.0,0.0004745118494611,290.5932006835937,294.1499938964844,284.25,283.9642944335937,283.872314453125,284.25,290.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,14.991576194763184,60.0,-4.126563549041748,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593322753906,0.0,0.0,9.494685946265236e-05,297.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,9.998365567298606e-05,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,7.384758646367118e-05,296.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,9.998365567298606e-05,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598815917969,0.0,0.0,0.0004742793389596,290.5897521972656,294.1499938964844,284.25,283.95281982421875,283.8790588378906,284.25,290.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,14.991604804992676,60.0,-4.122426509857178,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593322753906,0.0,0.0,9.494685946265236e-05,297.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,9.998365567298606e-05,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,7.384758646367118e-05,296.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,9.998365567298606e-05,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598815917969,0.0,0.0,0.0004742793389596,290.5897521972656,294.1499938964844,284.25,283.95281982421875,283.8790588378906,284.25,290.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,14.991604804992676,60.0,-4.122426509857178,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560363769531,0.0,0.0,9.49003078858368e-05,297.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,9.993463027058168e-05,297.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561889648437,0.0,0.0,7.381137402262539e-05,296.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65606689453125,0.0,0.0,9.993462299462408e-05,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,0.0004740467993542,290.5863342285156,294.1499938964844,284.25,283.94207763671875,283.8856506347656,284.25,290.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,14.991633415222168,60.0,-4.118289947509766,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560363769531,0.0,0.0,9.49003078858368e-05,297.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,9.993463027058168e-05,297.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561889648437,0.0,0.0,7.381137402262539e-05,296.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65606689453125,0.0,0.0,9.993462299462408e-05,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,0.0004740467993542,290.5863342285156,294.1499938964844,284.25,283.94207763671875,283.8856506347656,284.25,290.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,14.991633415222168,60.0,-4.118289947509766,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,9.485396731179208e-05,297.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528625488281,0.0,0.0,9.988583042286336e-05,297.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,7.377533620456234e-05,296.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,9.988583042286336e-05,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,0.0004738153365906,290.5829162597656,294.1499938964844,284.25,283.9322204589844,283.89215087890625,284.25,290.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,14.99166202545166,60.0,-4.114164352416992,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,9.485396731179208e-05,297.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528625488281,0.0,0.0,9.988583042286336e-05,297.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,7.377533620456234e-05,296.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,9.988583042286336e-05,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,0.0004738153365906,290.5829162597656,294.1499938964844,284.25,283.9322204589844,283.89215087890625,284.25,290.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,14.99166202545166,60.0,-4.114164352416992,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64947509765625,0.0,0.0,9.480812877882272e-05,297.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,9.983756172005088e-05,297.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496276855469,0.0,0.0,7.373968401225284e-05,296.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,9.983756172005088e-05,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,0.0004735863476525,290.5794982910156,294.1499938964844,284.25,283.9233093261719,283.8985290527344,284.25,290.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101662483066,-0.0175313577055931,0.0,0.0,0.0,14.991690635681152,60.0,-4.110060214996338,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64947509765625,0.0,0.0,9.480812877882272e-05,297.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,9.983756172005088e-05,297.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496276855469,0.0,0.0,7.373968401225284e-05,296.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,9.983756172005088e-05,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,0.0004735863476525,290.5794982910156,294.1499938964844,284.25,283.9233093261719,283.8985290527344,284.25,290.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101662483066,-0.0175313577055931,0.0,0.0,0.0,14.991690635681152,60.0,-4.110060214996338,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,9.478545689489692e-05,297.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64794921875,0.0,0.0,9.981368930311874e-05,297.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479797363281,0.0,0.0,7.372204709099606e-05,296.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,9.981368202716112e-05,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483764648437,0.0,0.0,0.0004734731046482,290.5777893066406,294.1499938964844,284.25,283.9192199707031,283.90167236328125,284.25,290.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,14.991703987121582,60.0,-4.1080193519592285,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,9.476309060119092e-05,297.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64630126953125,0.0,0.0,9.9790129752364e-05,297.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463623046875,0.0,0.0,7.370465027634054e-05,296.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.646240234375,0.0,0.0,9.9790129752364e-05,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.646728515625,0.0,0.0,0.0004733613459393,290.5760803222656,294.1499938964844,284.25,283.9154052734375,283.9047546386719,284.25,290.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,14.991718292236328,60.0,-4.105989933013916,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,9.471939847571777e-05,297.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430358886719,0.0,0.0,9.974411659641191e-05,297.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64306640625,0.0,0.0,7.36706642783247e-05,296.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,9.974411659641191e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,0.0004731430963147,290.5726928710937,294.1499938964844,284.25,283.9085998535156,283.9109191894531,284.25,290.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,14.991744995117188,60.0,-4.101975917816162,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,9.471939847571777e-05,297.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430358886719,0.0,0.0,9.974411659641191e-05,297.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64306640625,0.0,0.0,7.36706642783247e-05,296.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,9.974411659641191e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,0.0004731430963147,290.5726928710937,294.1499938964844,284.25,283.9085998535156,283.9109191894531,284.25,290.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,14.991744995117188,60.0,-4.101975917816162,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.050000000745058,9.467711788602172e-05,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6397705078125,0.0,0.050000000745058,9.969960228772834e-05,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.050000000745058,7.36377842258662e-05,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63970947265625,0.0,0.050000000745058,9.969959501177073e-05,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6401672363281,0.0,0.050000000745058,0.0004729319189209,290.5692749023437,291.1499938964844,284.25,283.9029846191406,283.9169311523437,284.25,290.1648254394531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890410020332638e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,14.991771697998049,60.0,-4.098020553588867,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.050000000745058,9.467711788602172e-05,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6397705078125,0.0,0.050000000745058,9.969960228772834e-05,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.050000000745058,7.36377842258662e-05,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63970947265625,0.0,0.050000000745058,9.969959501177073e-05,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6401672363281,0.0,0.050000000745058,0.0004729319189209,290.5692749023437,291.1499938964844,284.25,283.9029846191406,283.9169311523437,284.25,290.1648254394531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890410020332638e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,14.991771697998049,60.0,-4.098020553588867,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191833496094,0.6457349061965942,0.050000000745058,0.0408085994422435,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192138671875,0.6457349061965942,0.050000000745058,0.0429734252393245,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192138671875,0.6457349061965942,0.050000000745058,0.0317400246858596,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191833496094,0.6457349061965942,0.050000000745058,0.0429734252393245,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.6457349061965942,0.050000000745058,0.2038474082946777,290.2641296386719,291.1499938964844,284.25,283.9006042480469,292.5809020996094,294.60595703125,290.184814453125,1.0,0.1063789874315261,0.0105181187391281,0.0105181187391281,1.0,1.0,-0.4286496043205261,7.36420304292551e-07,0.4286488592624664,-0.1135894283652305,0.0,0.0,0.0,24.47101783752441,60.0,405.9627380371094,-0.0,11.5996675491333,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3634338378906,0.6573403477668762,0.050000000745058,0.0451554656028747,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3634338378906,0.6573403477668762,0.050000000745058,0.0475508794188499,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3634338378906,0.6573403477668762,0.050000000745058,0.035120915621519,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3634338378906,0.6573403477668762,0.050000000745058,0.0475508794188499,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3634338378906,0.6573403477668762,0.050000000745058,0.2255608886480331,290.3859558105469,291.1499938964844,284.25,283.89849853515625,293.72137451171875,297.1531066894531,290.6121826171875,1.0,0.1147716790437698,0.0210362374782562,0.0210362374782562,1.0,1.0,-0.4811387360095978,2.836459998434293e-06,0.4811359047889709,-0.1307776570320129,0.0,0.0,0.0,25.48469924926757,60.0,891.0823974609375,-0.0,14.977560997009276,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.6054868698120117,0.050000000745058,0.0455095656216144,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.6054868698120117,0.050000000745058,0.0479237623512744,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.6054868698120117,0.050000000745058,0.0353963300585746,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.6054868698120117,0.050000000745058,0.0479237623512744,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.6054868698120117,0.050000000745058,0.2273297011852264,291.1646728515625,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2403869628906,291.3089599609375,1.0,0.1291313916444778,0.0420724749565124,0.0420724749565124,1.0,1.0,-0.4849140346050262,2.555350329203065e-05,0.48488849401474,-0.131213903427124,0.0,0.0,0.0,30.56991577148437,60.0,878.3905639648438,-0.0,19.38994598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.6054868698120117,0.050000000745058,0.0455095656216144,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.6054868698120117,0.050000000745058,0.0479237623512744,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.6054868698120117,0.050000000745058,0.0353963300585746,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.6054868698120117,0.050000000745058,0.0479237623512744,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.6054868698120117,0.050000000745058,0.2273297011852264,291.1646728515625,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2403869628906,291.3089599609375,1.0,0.1291313916444778,0.0420724749565124,0.0420724749565124,1.0,1.0,-0.4849140346050262,2.555350329203065e-05,0.48488849401474,-0.131213903427124,0.0,0.0,0.0,30.56991577148437,60.0,878.3905639648438,-0.0,19.38994598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062805175781,0.5857371687889099,0.050000000745058,0.0456020757555961,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062805175781,0.5857371687889099,0.050000000745058,0.0480211824178695,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062805175781,0.5857371687889099,0.050000000745058,0.0354682840406894,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062805175781,0.5857371687889099,0.050000000745058,0.0480211824178695,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062805175781,0.5857371687889099,0.050000000745058,0.22779181599617,291.4320983886719,291.1499938964844,284.25,283.8934631347656,293.7247009277344,297.2270202636719,291.55621337890625,1.0,0.1354024857282638,0.0525905936956405,0.0525905936956405,1.0,1.0,-0.4858998358249664,6.816077075200155e-05,0.4858316779136657,-0.1311604529619217,0.0,0.0,0.0,33.043636322021484,60.0,797.1688232421875,-0.0,21.500205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6460266113281,0.5692214965820312,0.050000000745058,0.0456908121705055,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6460266113281,0.5692214965820312,0.050000000745058,0.0481146275997161,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6460266113281,0.5692214965820312,0.050000000745058,0.0355372987687587,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6460266113281,0.5692214965820312,0.050000000745058,0.0481146275997161,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6460266113281,0.5692214965820312,0.050000000745058,0.2282350808382034,291.6690368652344,291.1499938964844,284.25,283.8922119140625,293.7222900390625,297.2168273925781,291.7825012207031,1.0,0.1411046385765075,0.2420724779367447,0.2420724779367447,0.9973303079605104,1.0,-0.4868456125259399,0.0307123400270938,0.4561332762241363,-0.1006314158439636,0.0,0.0,0.0,35.42302703857422,60.0,718.1403198242188,-0.0,23.52760505676269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0505676269531,0.5450333952903748,0.050000000745058,0.0458482541143894,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0505676269531,0.5450333952903748,0.050000000745058,0.0482804179191589,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0505676269531,0.5450333952903748,0.050000000745058,0.0356597527861595,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0505676269531,0.5450333952903748,0.050000000745058,0.0482804179191589,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0505676269531,0.5450333952903748,0.050000000745058,0.2290215194225311,292.0697021484375,291.1499938964844,284.25,283.890380859375,292.8782043457031,297.20440673828125,292.1556091308594,1.0,0.1505786478519439,0.6061907410621643,0.6061907410621643,0.9922000765800476,1.0,-0.4885233640670776,0.1767493039369583,0.3117740452289581,0.0448620431125164,0.0,0.0,0.0,39.65723037719727,60.0,475.2439880371094,-0.0,27.12607765197754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648193359375,0.5442293882369995,0.050000000745058,0.0458542332053184,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648193359375,0.5442293882369995,0.050000000745058,0.0482867173850536,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648193359375,0.5442293882369995,0.050000000745058,0.0356644056737422,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648193359375,0.5442293882369995,0.050000000745058,0.0482867173850536,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648193359375,0.5442293882369995,0.050000000745058,0.2290513962507248,292.0835876464844,291.1499938964844,284.25,283.89031982421875,292.75958251953125,297.2040710449219,292.1643981933594,1.0,0.1509265899658203,0.6210362315177917,0.6210362315177917,0.991990864276886,1.0,-0.4885870814323425,0.1805634647607803,0.3080236315727234,0.0486665703356266,0.0,0.0,0.0,39.81788635253906,60.0,445.5144348144531,-0.0,27.26368522644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12359619140625,0.5273837447166443,0.050000000745058,0.0459950305521488,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.12359619140625,0.5273837447166443,0.050000000745058,0.0484349839389324,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12359619140625,0.5273837447166443,0.050000000745058,0.0357739143073558,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12359619140625,0.5273837447166443,0.050000000745058,0.0484349839389324,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12359619140625,0.5273837447166443,0.050000000745058,0.229754701256752,292.1175842285156,291.1499938964844,284.25,283.8891296386719,291.69024658203125,297.197265625,292.08123779296875,1.0,0.1589051187038421,1.0,1.0,0.9866514801979064,1.0,-0.4900873005390167,0.2093932032585144,0.2806940972805023,0.0776193663477897,0.0,0.0,0.0,43.59291076660156,60.0,-68.16258239746094,-0.0,30.5262393951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12359619140625,0.5273837447166443,0.050000000745058,0.0459950305521488,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.12359619140625,0.5273837447166443,0.050000000745058,0.0484349839389324,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12359619140625,0.5273837447166443,0.050000000745058,0.0357739143073558,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12359619140625,0.5273837447166443,0.050000000745058,0.0484349839389324,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12359619140625,0.5273837447166443,0.050000000745058,0.229754701256752,292.1175842285156,291.1499938964844,284.25,283.8891296386719,291.69024658203125,297.197265625,292.08123779296875,1.0,0.1589051187038421,1.0,1.0,0.9866514801979064,1.0,-0.4900873005390167,0.2093932032585144,0.2806940972805023,0.0776193663477897,0.0,0.0,0.0,43.59291076660156,60.0,-68.16258239746094,-0.0,30.5262393951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235290527344,0.5158340334892273,0.050000000745058,0.0461139976978302,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235290527344,0.5158340334892273,0.050000000745058,0.0485602617263793,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235290527344,0.5158340334892273,0.050000000745058,0.035866443067789,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235290527344,0.5158340334892273,0.050000000745058,0.0485602617263793,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235290527344,0.5158340334892273,0.050000000745058,0.2303489744663238,292.0203857421875,291.1499938964844,284.25,283.8886108398437,291.65478515625,297.19158935546875,292.0072937011719,1.0,0.1653304249048233,1.0,1.0,0.948994755744934,1.0,-0.4913550317287445,0.2105030417442321,0.2808519899845123,0.0790842697024345,0.0,0.0,0.0,46.78105545043945,48.0,-119.70213317871094,-0.0,33.30427169799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235290527344,0.5158340334892273,0.050000000745058,0.0461139976978302,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235290527344,0.5158340334892273,0.050000000745058,0.0485602617263793,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235290527344,0.5158340334892273,0.050000000745058,0.035866443067789,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235290527344,0.5158340334892273,0.050000000745058,0.0485602617263793,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235290527344,0.5158340334892273,0.050000000745058,0.2303489744663238,292.0203857421875,291.1499938964844,284.25,283.8886108398437,291.65478515625,297.19158935546875,292.0072937011719,1.0,0.1653304249048233,1.0,1.0,0.948994755744934,1.0,-0.4913550317287445,0.2105030417442321,0.2808519899845123,0.0790842697024345,0.0,0.0,0.0,46.78105545043945,48.0,-119.70213317871094,-0.0,33.30427169799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.5145787596702576,0.050000000745058,0.0461283661425113,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.5145787596702576,0.050000000745058,0.0485753901302814,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.5145787596702576,0.050000000745058,0.0358776152133941,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.5145787596702576,0.050000000745058,0.0485753901302814,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.5145787596702576,0.050000000745058,0.2304207384586334,291.97125244140625,291.1499938964844,284.25,283.8887023925781,291.6354675292969,297.186767578125,291.9585266113281,1.0,0.1656080782413482,1.0,1.0,0.9113380312919616,1.0,-0.4915083944797516,0.2112224847078323,0.2802859246730804,0.0805005207657814,0.0,0.0,0.0,47.17275619506836,36.0,-113.9942626953125,-0.0,33.64640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
