time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.5145787596702576,0.050000000745058,0.0461283661425113,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.5145787596702576,0.050000000745058,0.0485753901302814,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.5145787596702576,0.050000000745058,0.0358776152133941,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.5145787596702576,0.050000000745058,0.0485753901302814,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.5145787596702576,0.050000000745058,0.2304207384586334,291.97125244140625,291.1499938964844,284.25,283.8887023925781,291.6354675292969,297.186767578125,291.9585266113281,1.0,0.1656080782413482,1.0,1.0,0.9113380312919616,1.0,-0.4915083944797516,0.2112224847078323,0.2802859246730804,0.0805005207657814,0.0,0.0,0.0,47.17275619506836,36.0,-113.9942626953125,-0.0,33.64640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.94775390625,0.5171860456466675,0.050000000745058,0.0460988618433475,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.94775390625,0.5171860456466675,0.050000000745058,0.0485443212091922,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.94775390625,0.5171860456466675,0.050000000745058,0.0358546711504459,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.94775390625,0.5171860456466675,0.050000000745058,0.0485443212091922,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.94775390625,0.5171860456466675,0.050000000745058,0.230273351073265,291.9451904296875,291.1499938964844,284.25,283.8889465332031,291.6234436035156,297.1846618652344,291.931640625,1.0,0.1638901531696319,1.0,1.0,0.8925096392631531,1.0,-0.4911941289901733,0.2115145027637481,0.2796796560287475,0.0812594890594482,0.0,0.0,0.0,46.387794494628906,36.0,-109.3186492919922,-0.0,32.9605598449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9204406738281,0.521809995174408,0.050000000745058,0.0460496507585048,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9204406738281,0.521809995174408,0.050000000745058,0.0484924986958503,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9204406738281,0.521809995174408,0.050000000745058,0.0358163937926292,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9204406738281,0.521809995174408,0.050000000745058,0.0484924986958503,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9204406738281,0.521809995174408,0.050000000745058,0.2300275415182113,291.9177551269531,291.1499938964844,284.25,283.88934326171875,291.6104736328125,297.1827392578125,291.9036865234375,1.0,0.1610957980155944,1.0,1.0,0.8752624988555908,1.0,-0.4906698763370514,0.2117457538843155,0.2789241075515747,0.082023486495018,0.0,0.0,0.0,45.075984954833984,25.0,-104.3758544921875,-0.0,31.81635284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8638916015625,0.5370980501174927,0.050000000745058,0.0459099598228931,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8638916015625,0.5370980501174927,0.050000000745058,0.048345398157835,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8638916015625,0.5370980501174927,0.050000000745058,0.0357077457010746,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8638916015625,0.5370980501174927,0.050000000745058,0.048345398157835,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8638916015625,0.5370980501174927,0.050000000745058,0.2293297499418258,291.861083984375,291.1499938964844,284.25,283.8904113769531,291.578857421875,297.1793212890625,291.8467102050781,1.0,0.1530685573816299,1.0,1.0,0.8407681584358215,1.0,-0.4891815483570099,0.2122695595026016,0.276911973953247,0.0837572142481803,0.0,0.0,0.0,41.34911346435547,25.0,-95.02427673339844,-0.0,28.57874870300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8638916015625,0.5370980501174927,0.050000000745058,0.0459099598228931,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8638916015625,0.5370980501174927,0.050000000745058,0.048345398157835,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8638916015625,0.5370980501174927,0.050000000745058,0.0357077457010746,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8638916015625,0.5370980501174927,0.050000000745058,0.048345398157835,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8638916015625,0.5370980501174927,0.050000000745058,0.2293297499418258,291.861083984375,291.1499938964844,284.25,283.8904113769531,291.578857421875,297.1793212890625,291.8467102050781,1.0,0.1530685573816299,1.0,1.0,0.8407681584358215,1.0,-0.4891815483570099,0.2122695595026016,0.276911973953247,0.0837572142481803,0.0,0.0,0.0,41.34911346435547,25.0,-95.02427673339844,-0.0,28.57874870300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8343811035156,0.5452060103416443,0.050000000745058,0.0458469539880752,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8343811035156,0.5452060103416443,0.050000000745058,0.0482790507376194,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8343811035156,0.5452060103416443,0.050000000745058,0.0356587432324886,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8343811035156,0.5452060103416443,0.050000000745058,0.0482790507376194,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8343811035156,0.5452060103416443,0.050000000745058,0.2290150225162506,291.8315734863281,291.1499938964844,284.25,283.8911437988281,291.55828857421875,297.17779541015625,291.8171081542969,1.0,0.1495826840400695,1.0,1.0,0.8229557871818542,1.0,-0.4885100424289703,0.2127513289451599,0.2757587134838104,0.084849789738655,0.0,0.0,0.0,39.66888046264648,25.0,-91.25914001464844,-0.0,27.12539863586425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8066101074219,0.55230712890625,0.050000000745058,0.04579658806324,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8066101074219,0.55230712890625,0.050000000745058,0.0482260100543499,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8066101074219,0.55230712890625,0.050000000745058,0.03561956807971,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8066101074219,0.55230712890625,0.050000000745058,0.0482260100543499,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8066101074219,0.55230712890625,0.050000000745058,0.2287634313106537,291.80377197265625,291.1499938964844,284.25,283.89190673828125,291.5357360839844,297.1764221191406,291.7892150878906,1.0,0.1466114223003387,1.0,1.0,0.8062738180160522,1.0,-0.4879733324050903,0.2133707553148269,0.2746025621891022,0.0860252976417541,0.0,0.0,0.0,38.326419830322266,25.0,-88.70484161376953,-0.0,25.9670352935791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7486877441406,0.5661290884017944,0.050000000745058,0.04570884257555,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7486877441406,0.5661290884017944,0.050000000745058,0.0481336116790771,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7486877441406,0.5661290884017944,0.050000000745058,0.0355513207614421,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7486877441406,0.5661290884017944,0.050000000745058,0.0481336116790771,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7486877441406,0.5661290884017944,0.050000000745058,0.2283251285552978,291.745849609375,291.1499938964844,284.25,283.89373779296875,291.4867553710937,297.1738586425781,291.731201171875,1.0,0.1412722170352935,1.0,1.0,0.7772802710533142,1.0,-0.4870383739471435,0.2147726565599441,0.2722657024860382,0.0885535925626754,0.0,0.0,0.0,35.989341735839844,25.0,-84.94916534423828,-0.0,23.956418991088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7486877441406,0.5661290884017944,0.050000000745058,0.04570884257555,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7486877441406,0.5661290884017944,0.050000000745058,0.0481336116790771,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7486877441406,0.5661290884017944,0.050000000745058,0.0355513207614421,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7486877441406,0.5661290884017944,0.050000000745058,0.0481336116790771,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7486877441406,0.5661290884017944,0.050000000745058,0.2283251285552978,291.745849609375,291.1499938964844,284.25,283.89373779296875,291.4867553710937,297.1738586425781,291.731201171875,1.0,0.1412722170352935,1.0,1.0,0.7772802710533142,1.0,-0.4870383739471435,0.2147726565599441,0.2722657024860382,0.0885535925626754,0.0,0.0,0.0,35.989341735839844,25.0,-84.94916534423828,-0.0,23.956418991088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903686523437,0.5786455273628235,0.050000000745058,0.0456386543810367,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903686523437,0.5786455273628235,0.050000000745058,0.0480597019195556,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903686523437,0.5786455273628235,0.050000000745058,0.0354967303574085,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903686523437,0.5786455273628235,0.050000000745058,0.0480597019195556,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903686523437,0.5786455273628235,0.050000000745058,0.227974534034729,291.6874694824219,291.1499938964844,284.25,283.89581298828125,291.42437744140625,297.1715087890625,291.67242431640625,1.0,0.1368376463651657,1.0,1.0,0.7482867240905762,1.0,-0.4862904846668243,0.2168132215738296,0.2694772779941559,0.0916954725980758,0.0,0.0,0.0,34.12208557128906,25.0,-84.59070587158203,-0.0,22.35551643371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903686523437,0.5786455273628235,0.050000000745058,0.0456386543810367,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903686523437,0.5786455273628235,0.050000000745058,0.0480597019195556,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903686523437,0.5786455273628235,0.050000000745058,0.0354967303574085,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903686523437,0.5786455273628235,0.050000000745058,0.0480597019195556,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903686523437,0.5786455273628235,0.050000000745058,0.227974534034729,291.6874694824219,291.1499938964844,284.25,283.89581298828125,291.42437744140625,297.1715087890625,291.67242431640625,1.0,0.1368376463651657,1.0,1.0,0.7482867240905762,1.0,-0.4862904846668243,0.2168132215738296,0.2694772779941559,0.0916954725980758,0.0,0.0,0.0,34.12208557128906,25.0,-84.59070587158203,-0.0,22.35551643371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.660400390625,0.5843924283981323,0.050000000745058,0.0456088185310363,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.660400390625,0.5843924283981323,0.050000000745058,0.0480282828211784,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.660400390625,0.5843924283981323,0.050000000745058,0.0354735255241394,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.660400390625,0.5843924283981323,0.050000000745058,0.0480282828211784,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.660400390625,0.5843924283981323,0.050000000745058,0.2278254926204681,291.6574401855469,291.1499938964844,284.25,283.8969421386719,291.3863830566406,297.1703796386719,291.64190673828125,1.0,0.1349046230316162,1.0,1.0,0.7337899804115295,1.0,-0.4859725832939148,0.2181217223405838,0.2678508758544922,0.0935471206903457,0.0,0.0,0.0,33.329158782958984,25.0,-86.24005889892578,-0.0,21.67720603942871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294250488281,0.5898028016090393,0.050000000745058,0.0455819219350814,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294250488281,0.5898028016090393,0.050000000745058,0.0479999594390392,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294250488281,0.5898028016090393,0.050000000745058,0.0354526080191135,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294250488281,0.5898028016090393,0.050000000745058,0.0479999594390392,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294250488281,0.5898028016090393,0.050000000745058,0.2276911437511444,291.6263427734375,291.1499938964844,284.25,283.8981018066406,291.35040283203125,297.1692810058594,291.6102600097656,1.0,0.1331358253955841,1.0,1.0,0.7223743200302124,1.0,-0.4856860041618347,0.2192751467227935,0.2664108872413635,0.095240980386734,0.0,0.0,0.0,32.614871978759766,25.0,-88.14893341064453,-0.0,21.0669002532959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.599649965763092,0.050000000745058,0.0455356165766716,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.599649965763092,0.050000000745058,0.0479511953890323,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.599649965763092,0.050000000745058,0.0354165881872177,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.599649965763092,0.050000000745058,0.0479511953890323,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.599649965763092,0.050000000745058,0.2274598330259323,291.5620422363281,291.1499938964844,284.25,283.9005126953125,291.2723083496094,297.1671142578125,291.5453491210937,1.0,0.1300299167633056,1.0,1.0,0.6995428800582886,1.0,-0.485192596912384,0.2220116406679153,0.2631809711456299,0.099046766757965,0.0,0.0,0.0,31.386598587036133,25.0,-91.85350799560548,-0.0,20.0191593170166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.599649965763092,0.050000000745058,0.0455356165766716,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.599649965763092,0.050000000745058,0.0479511953890323,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.599649965763092,0.050000000745058,0.0354165881872177,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.599649965763092,0.050000000745058,0.0479511953890323,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652770996094,0.599649965763092,0.050000000745058,0.2274598330259323,291.5620422363281,291.1499938964844,284.25,283.9005126953125,291.2723083496094,297.1671142578125,291.5453491210937,1.0,0.1300299167633056,1.0,1.0,0.6995428800582886,1.0,-0.485192596912384,0.2220116406679153,0.2631809711456299,0.099046766757965,0.0,0.0,0.0,31.386598587036133,25.0,-91.85350799560548,-0.0,20.0191593170166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49737548828125,0.6082789301872253,0.050000000745058,0.0454975143074989,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49737548828125,0.6082789301872253,0.050000000745058,0.0479110740125179,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49737548828125,0.6082789301872253,0.050000000745058,0.0353869572281837,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49737548828125,0.6082789301872253,0.050000000745058,0.0479110740125179,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49737548828125,0.6082789301872253,0.050000000745058,0.2272695004940033,291.493896484375,291.1499938964844,284.25,283.9029846191406,291.1760559082031,297.164794921875,291.4756774902344,1.0,0.1274145394563675,1.0,1.0,0.6767114996910095,1.0,-0.4847866594791412,0.2254774719476699,0.25930917263031,0.1035654917359352,0.0,0.0,0.0,30.377986907958984,25.0,-99.3824462890625,-0.0,19.16050148010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49737548828125,0.6082789301872253,0.050000000745058,0.0454975143074989,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49737548828125,0.6082789301872253,0.050000000745058,0.0479110740125179,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49737548828125,0.6082789301872253,0.050000000745058,0.0353869572281837,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49737548828125,0.6082789301872253,0.050000000745058,0.0479110740125179,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49737548828125,0.6082789301872253,0.050000000745058,0.2272695004940033,291.493896484375,291.1499938964844,284.25,283.9029846191406,291.1760559082031,297.164794921875,291.4756774902344,1.0,0.1274145394563675,1.0,1.0,0.6767114996910095,1.0,-0.4847866594791412,0.2254774719476699,0.25930917263031,0.1035654917359352,0.0,0.0,0.0,30.377986907958984,25.0,-99.3824462890625,-0.0,19.16050148010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.6157187223434448,0.050000000745058,0.0454659499228,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.6157187223434448,0.050000000745058,0.047877836972475,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.6157187223434448,0.050000000745058,0.0353624075651168,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.6157187223434448,0.050000000745058,0.047877836972475,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.6157187223434448,0.050000000745058,0.2271118313074112,291.4197998046875,291.1499938964844,284.25,283.90545654296875,291.09063720703125,297.16229248046875,291.4006652832031,1.0,0.1252042055130005,1.0,1.0,0.6604289412498474,1.0,-0.4844503700733185,0.2283886075019836,0.2560617625713348,0.1075172945857048,0.0,0.0,0.0,29.544109344482425,25.0,-104.90111541748048,-0.0,18.45163345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.6157187223434448,0.050000000745058,0.0454659499228,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.6157187223434448,0.050000000745058,0.047877836972475,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.6157187223434448,0.050000000745058,0.0353624075651168,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.6157187223434448,0.050000000745058,0.047877836972475,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.6157187223434448,0.050000000745058,0.2271118313074112,291.4197998046875,291.1499938964844,284.25,283.90545654296875,291.09063720703125,297.16229248046875,291.4006652832031,1.0,0.1252042055130005,1.0,1.0,0.6604289412498474,1.0,-0.4844503700733185,0.2283886075019836,0.2560617625713348,0.1075172945857048,0.0,0.0,0.0,29.544109344482425,25.0,-104.90111541748048,-0.0,18.45163345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34735107421875,0.6219979524612427,0.050000000745058,0.0454396344721317,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34735107421875,0.6219979524612427,0.050000000745058,0.0478501245379447,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34735107421875,0.6219979524612427,0.050000000745058,0.0353419370949268,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34735107421875,0.6219979524612427,0.050000000745058,0.0478501245379447,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34735107421875,0.6219979524612427,0.050000000745058,0.2269803881645202,291.343505859375,291.1499938964844,284.25,283.90789794921875,290.9971618652344,297.1595153808594,291.3236083984375,1.0,0.123331069946289,1.0,1.0,0.6441463232040405,1.0,-0.484169989824295,0.2317657470703125,0.2524042427539825,0.1119145527482032,0.0,0.0,0.0,28.85062026977539,25.0,-109.6098175048828,-0.0,17.862953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34735107421875,0.6219979524612427,0.050000000745058,0.0454396344721317,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34735107421875,0.6219979524612427,0.050000000745058,0.0478501245379447,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34735107421875,0.6219979524612427,0.050000000745058,0.0353419370949268,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34735107421875,0.6219979524612427,0.050000000745058,0.0478501245379447,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34735107421875,0.6219979524612427,0.050000000745058,0.2269803881645202,291.343505859375,291.1499938964844,284.25,283.90789794921875,290.9971618652344,297.1595153808594,291.3236083984375,1.0,0.123331069946289,1.0,1.0,0.6441463232040405,1.0,-0.484169989824295,0.2317657470703125,0.2524042427539825,0.1119145527482032,0.0,0.0,0.0,28.85062026977539,25.0,-109.6098175048828,-0.0,17.862953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30780029296875,0.6248241066932678,0.050000000745058,0.0454281270503997,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30780029296875,0.6248241066932678,0.050000000745058,0.0478380061686039,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30780029296875,0.6248241066932678,0.050000000745058,0.0353329889476299,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30780029296875,0.6248241066932678,0.050000000745058,0.0478380061686039,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30780029296875,0.6248241066932678,0.050000000745058,0.2269229143857956,291.3038330078125,291.1499938964844,284.25,283.9090576171875,290.94512939453125,297.1580505371094,291.283203125,1.0,0.1225033402442932,1.0,1.0,0.6360050439834595,1.0,-0.4840474128723144,0.233661487698555,0.2503859102725982,0.1143110990524292,0.0,0.0,0.0,28.54800605773925,25.0,-113.05756378173828,-0.0,17.606332778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.6274817585945129,0.050000000745058,0.0454175882041454,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.6274817585945129,0.050000000745058,0.0478269085288047,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.6274817585945129,0.050000000745058,0.035324789583683,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.6274817585945129,0.050000000745058,0.0478269085288047,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.6274817585945129,0.050000000745058,0.2268702536821365,291.2628173828125,291.1499938964844,284.25,283.91015625,290.9085388183594,297.15655517578125,291.24176025390625,1.0,0.1217397600412368,1.0,1.0,0.631558358669281,1.0,-0.4839351177215576,0.2347391098737716,0.2491960078477859,0.1158870682120323,0.0,0.0,0.0,28.271095275878903,25.0,-114.43199920654295,-0.0,17.371517181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.6323700547218323,0.050000000745058,0.045399036258459,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.6323700547218323,0.050000000745058,0.0478073731064796,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.6323700547218323,0.050000000745058,0.035310361534357,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.6323700547218323,0.050000000745058,0.0478073731064796,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.6323700547218323,0.050000000745058,0.226777583360672,291.18267822265625,291.1499938964844,284.25,283.9122619628906,290.84674072265625,297.1533508300781,291.1630859375,1.0,0.1203849017620086,1.0,1.0,0.6226649284362793,1.0,-0.4837374687194824,0.2369190752506256,0.246818408370018,0.1190413907170295,0.0,0.0,0.0,27.78475570678711,25.0,-109.72378540039062,-0.0,16.95938491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.6323700547218323,0.050000000745058,0.045399036258459,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.6323700547218323,0.050000000745058,0.0478073731064796,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.6323700547218323,0.050000000745058,0.035310361534357,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.6323700547218323,0.050000000745058,0.0478073731064796,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.6323700547218323,0.050000000745058,0.226777583360672,291.18267822265625,291.1499938964844,284.25,283.9122619628906,290.84674072265625,297.1533508300781,291.1630859375,1.0,0.1203849017620086,1.0,1.0,0.6226649284362793,1.0,-0.4837374687194824,0.2369190752506256,0.246818408370018,0.1190413907170295,0.0,0.0,0.0,27.78475570678711,25.0,-109.72378540039062,-0.0,16.95938491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6367673277854919,0.050000000745058,0.0453833565115928,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6367673277854919,0.050000000745058,0.0477908588945865,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6367673277854919,0.050000000745058,0.0352981649339199,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6367673277854919,0.050000000745058,0.0477908588945865,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6367673277854919,0.050000000745058,0.2266992628574371,291.10662841796875,291.1499938964844,284.25,283.9140625,290.7797241210937,297.15008544921875,291.0874938964844,1.0,0.1192291006445884,1.0,1.0,0.6137715578079224,1.0,-0.4835704267024994,0.2393078505992889,0.2442625761032104,0.122369073331356,0.0,0.0,0.0,27.37496566772461,25.0,-106.03585052490234,-0.0,16.61243438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6367673277854919,0.050000000745058,0.0453833565115928,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6367673277854919,0.050000000745058,0.0477908588945865,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6367673277854919,0.050000000745058,0.0352981649339199,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6367673277854919,0.050000000745058,0.0477908588945865,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6367673277854919,0.050000000745058,0.2266992628574371,291.10662841796875,291.1499938964844,284.25,283.9140625,290.7797241210937,297.15008544921875,291.0874938964844,1.0,0.1192291006445884,1.0,1.0,0.6137715578079224,1.0,-0.4835704267024994,0.2393078505992889,0.2442625761032104,0.122369073331356,0.0,0.0,0.0,27.37496566772461,25.0,-106.03585052490234,-0.0,16.61243438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.6407195925712585,0.050000000745058,0.0453700944781303,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.6407195925712585,0.050000000745058,0.0477768927812576,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.6407195925712585,0.050000000745058,0.0352878496050834,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.6407195925712585,0.050000000745058,0.0477768927812576,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.6407195925712585,0.050000000745058,0.2266330122947693,291.0341796875,291.1499938964844,284.25,283.9155578613281,290.76385498046875,297.146728515625,291.0176696777344,1.0,0.1182416006922721,1.0,1.0,0.6124468445777893,1.0,-0.4834291636943817,0.2394961416721344,0.2439330220222473,0.1234654560685157,0.0,0.0,0.0,27.029186248779297,25.0,-92.86864471435548,-0.0,16.319564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.6407195925712585,0.050000000745058,0.0453700944781303,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.6407195925712585,0.050000000745058,0.0477768927812576,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.6407195925712585,0.050000000745058,0.0352878496050834,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.6407195925712585,0.050000000745058,0.0477768927812576,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.6407195925712585,0.050000000745058,0.2266330122947693,291.0341796875,291.1499938964844,284.25,283.9155578613281,290.76385498046875,297.146728515625,291.0176696777344,1.0,0.1182416006922721,1.0,1.0,0.6124468445777893,1.0,-0.4834291636943817,0.2394961416721344,0.2439330220222473,0.1234654560685157,0.0,0.0,0.0,27.029186248779297,25.0,-92.86864471435548,-0.0,16.319564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.6442722678184509,0.050000000745058,0.0453588217496871,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.6442722678184509,0.050000000745058,0.0477650240063667,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.6442722678184509,0.050000000745058,0.0352790839970111,296.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.6442722678184509,0.050000000745058,0.0477650240063667,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.6442722678184509,0.050000000745058,0.2265767157077789,290.9753723144531,291.1499938964844,284.25,283.9166259765625,290.7569274902344,297.1434326171875,290.9620666503906,1.0,0.1173966825008392,1.0,1.0,0.6111221313476562,1.0,-0.4833090901374817,0.2396345436573028,0.2436745464801788,0.1244642436504364,0.0,0.0,0.0,26.736248016357425,25.0,-75.500244140625,-0.0,16.071557998657227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.6442722678184509,0.050000000745058,0.0453588217496871,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.6442722678184509,0.050000000745058,0.0477650240063667,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.6442722678184509,0.050000000745058,0.0352790839970111,296.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.6442722678184509,0.050000000745058,0.0477650240063667,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.6442722678184509,0.050000000745058,0.2265767157077789,290.9753723144531,291.1499938964844,284.25,283.9166259765625,290.7569274902344,297.1434326171875,290.9620666503906,1.0,0.1173966825008392,1.0,1.0,0.6111221313476562,1.0,-0.4833090901374817,0.2396345436573028,0.2436745464801788,0.1244642436504364,0.0,0.0,0.0,26.736248016357425,25.0,-75.500244140625,-0.0,16.071557998657227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9526062011719,0.6459081768989563,0.050000000745058,0.0453538335859775,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9526062011719,0.6459081768989563,0.050000000745058,0.0477597713470459,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9526062011719,0.6459081768989563,0.050000000745058,0.0352752022445201,296.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9526062011719,0.6459081768989563,0.050000000745058,0.0477597713470459,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9526062011719,0.6459081768989563,0.050000000745058,0.2265517860651016,290.9501647949219,291.1499938964844,284.25,283.9170227050781,290.7533264160156,297.1418151855469,290.9380187988281,1.0,0.1170209348201751,1.0,1.0,0.6104597449302673,1.0,-0.4832559525966644,0.239714041352272,0.2435418963432312,0.1249537914991378,0.0,0.0,0.0,26.60683250427246,25.0,-67.9731674194336,-0.0,15.962026596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9294738769531,0.6474526524543762,0.050000000745058,0.0453492328524589,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9294738769531,0.6474526524543762,0.050000000745058,0.0477549247443676,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9294738769531,0.6474526524543762,0.050000000745058,0.0352716259658336,296.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9294738769531,0.6474526524543762,0.050000000745058,0.0477549247443676,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9294738769531,0.6474526524543762,0.050000000745058,0.2265288084745407,290.92724609375,291.1499938964844,284.25,283.9172668457031,290.7680358886719,297.1402893066406,290.91656494140625,1.0,0.1166728436946868,1.0,1.0,0.6128137111663818,1.0,-0.4832069277763366,0.2388843894004821,0.2443225383758545,0.1245239451527595,0.0,0.0,0.0,26.48757553100586,25.0,-58.51058197021485,-0.0,15.86097526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.6502874493598938,0.050000000745058,0.0453410558402538,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.6502874493598938,0.050000000745058,0.0477463155984878,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.6502874493598938,0.050000000745058,0.0352652668952941,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.6502874493598938,0.050000000745058,0.0477463155984878,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.6502874493598938,0.050000000745058,0.2264879643917083,290.89410400390625,291.1499938964844,284.25,283.9173583984375,290.81170654296875,297.1373596191406,290.8883361816406,1.0,0.1160520762205123,1.0,1.0,0.6175216436386108,1.0,-0.4831198453903198,0.2371553480625152,0.2459644973278045,0.1235477402806282,0.0,0.0,0.0,26.276058197021484,25.0,-34.081809997558594,-0.0,15.68174648284912,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.6502874493598938,0.050000000745058,0.0453410558402538,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.6502874493598938,0.050000000745058,0.0477463155984878,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.6502874493598938,0.050000000745058,0.0352652668952941,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.6502874493598938,0.050000000745058,0.0477463155984878,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.6502874493598938,0.050000000745058,0.2264879643917083,290.89410400390625,291.1499938964844,284.25,283.9173583984375,290.81170654296875,297.1373596191406,290.8883361816406,1.0,0.1160520762205123,1.0,1.0,0.6175216436386108,1.0,-0.4831198453903198,0.2371553480625152,0.2459644973278045,0.1235477402806282,0.0,0.0,0.0,26.276058197021484,25.0,-34.081809997558594,-0.0,15.68174648284912,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.878173828125,0.6528076529502869,0.050000000745058,0.0453340671956539,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.878173828125,0.6528076529502869,0.050000000745058,0.047738954424858,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.878173828125,0.6528076529502869,0.050000000745058,0.0352598279714584,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.878173828125,0.6528076529502869,0.050000000745058,0.047738954424858,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.878173828125,0.6528076529502869,0.050000000745058,0.2264530509710312,290.8775634765625,291.1499938964844,284.25,283.9168395996094,290.8537292480469,297.1347961425781,290.87518310546875,1.0,0.1155191212892532,1.0,1.0,0.6222295165061951,1.0,-0.4830453991889953,0.2355018854141235,0.2475435137748718,0.1225788593292236,0.0,0.0,0.0,26.09562492370605,25.0,-13.606306076049805,-0.0,15.5288724899292,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
