time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.878173828125,0.6528076529502869,0.050000000745058,0.0453340671956539,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.878173828125,0.6528076529502869,0.050000000745058,0.047738954424858,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.878173828125,0.6528076529502869,0.050000000745058,0.0352598279714584,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.878173828125,0.6528076529502869,0.050000000745058,0.047738954424858,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.878173828125,0.6528076529502869,0.050000000745058,0.2264530509710312,290.8775634765625,291.1499938964844,284.25,283.9168395996094,290.8537292480469,297.1347961425781,290.87518310546875,1.0,0.1155191212892532,1.0,1.0,0.6222295165061951,1.0,-0.4830453991889953,0.2355018854141235,0.2475435137748718,0.1225788593292236,0.0,0.0,0.0,26.09562492370605,25.0,-13.606306076049805,-0.0,15.5288724899292,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8736572265625,0.6550371646881104,0.050000000745058,0.0453280918300151,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8736572265625,0.6550371646881104,0.050000000745058,0.0477326624095439,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8736572265625,0.6550371646881104,0.050000000745058,0.0352551825344562,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8736572265625,0.6550371646881104,0.050000000745058,0.0477326624095439,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8736572265625,0.6550371646881104,0.050000000745058,0.2264232039451599,290.87371826171875,291.1499938964844,284.25,283.9156494140625,290.9124450683594,297.13262939453125,290.8747863769531,1.0,0.1150608286261558,1.0,1.0,0.6297574043273926,1.0,-0.4829817414283752,0.2331453114748001,0.2498364448547363,0.1208361014723777,0.0,0.0,0.0,25.94147491455078,25.0,6.105025768280029,-0.0,15.398157119750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8736572265625,0.6550371646881104,0.050000000745058,0.0453280918300151,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8736572265625,0.6550371646881104,0.050000000745058,0.0477326624095439,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8736572265625,0.6550371646881104,0.050000000745058,0.0352551825344562,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8736572265625,0.6550371646881104,0.050000000745058,0.0477326624095439,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8736572265625,0.6550371646881104,0.050000000745058,0.2264232039451599,290.87371826171875,291.1499938964844,284.25,283.9156494140625,290.9124450683594,297.13262939453125,290.8747863769531,1.0,0.1150608286261558,1.0,1.0,0.6297574043273926,1.0,-0.4829817414283752,0.2331453114748001,0.2498364448547363,0.1208361014723777,0.0,0.0,0.0,25.94147491455078,25.0,6.105025768280029,-0.0,15.398157119750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829650878906,0.6570010185241699,0.050000000745058,0.0453229807317256,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829650878906,0.6570010185241699,0.050000000745058,0.0477272793650627,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829650878906,0.6570010185241699,0.050000000745058,0.0352512076497077,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829650878906,0.6570010185241699,0.050000000745058,0.0477272793650627,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829650878906,0.6570010185241699,0.050000000745058,0.2263976633548736,290.8836364746094,291.1499938964844,284.25,283.91375732421875,290.9708251953125,297.1308898925781,290.88775634765625,1.0,0.1146671175956726,1.0,1.0,0.6372852325439453,1.0,-0.4829273223876953,0.2309121489524841,0.2520151734352112,0.1191365197300911,0.0,0.0,0.0,25.809694290161133,25.0,23.173526763916016,-0.0,15.286401748657228,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829650878906,0.6570010185241699,0.050000000745058,0.0453229807317256,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829650878906,0.6570010185241699,0.050000000745058,0.0477272793650627,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829650878906,0.6570010185241699,0.050000000745058,0.0352512076497077,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829650878906,0.6570010185241699,0.050000000745058,0.0477272793650627,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829650878906,0.6570010185241699,0.050000000745058,0.2263976633548736,290.8836364746094,291.1499938964844,284.25,283.91375732421875,290.9708251953125,297.1308898925781,290.88775634765625,1.0,0.1146671175956726,1.0,1.0,0.6372852325439453,1.0,-0.4829273223876953,0.2309121489524841,0.2520151734352112,0.1191365197300911,0.0,0.0,0.0,25.809694290161133,25.0,23.173526763916016,-0.0,15.286401748657228,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.6578912734985352,0.050000000745058,0.0453207083046436,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.6578912734985352,0.050000000745058,0.0477248877286911,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.6578912734985352,0.050000000745058,0.035249438136816,296.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.6578912734985352,0.050000000745058,0.0477248877286911,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.6578912734985352,0.050000000745058,0.2263863235712051,290.89263916015625,291.1499938964844,284.25,283.9125061035156,290.9986572265625,297.1301574707031,290.8978881835937,1.0,0.1144914701581001,1.0,1.0,0.6410491466522217,1.0,-0.4829031229019165,0.2298505902290344,0.2530525326728821,0.1183100640773773,0.0,0.0,0.0,25.751096725463867,25.0,29.958614349365234,-0.0,15.23670768737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9025573730469,0.6587260961532593,0.050000000745058,0.045318603515625,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9025573730469,0.6587260961532593,0.050000000745058,0.0477226711809635,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9025573730469,0.6587260961532593,0.050000000745058,0.035247802734375,296.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9025573730469,0.6587260961532593,0.050000000745058,0.0477226711809635,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9025573730469,0.6587260961532593,0.050000000745058,0.2263758033514022,290.9036865234375,291.1499938964844,284.25,283.9110412597656,291.0243225097656,297.1295471191406,290.909912109375,1.0,0.1143282726407051,1.0,1.0,0.6445357203483582,1.0,-0.4828806817531585,0.2288900464773178,0.2539906501770019,0.1175624132156372,0.0,0.0,0.0,25.69674491882324,25.0,35.528324127197266,-0.0,15.190624237060549,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291687011719,0.6602350473403931,0.050000000745058,0.045314859598875,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291687011719,0.6602350473403931,0.050000000745058,0.0477187298238277,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291687011719,0.6602350473403931,0.050000000745058,0.0352448895573616,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291687011719,0.6602350473403931,0.050000000745058,0.0477187298238277,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291687011719,0.6602350473403931,0.050000000745058,0.226357102394104,290.9306030273437,291.1499938964844,284.25,283.9075012207031,291.0721740722656,297.1286315917969,290.93817138671875,1.0,0.1140365004539489,1.0,1.0,0.6515088081359863,1.0,-0.4828408062458038,0.2270717918872833,0.2557690143585205,0.1161022260785102,0.0,0.0,0.0,25.59982681274414,25.0,43.4259033203125,-0.0,15.108448028564451,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291687011719,0.6602350473403931,0.050000000745058,0.045314859598875,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291687011719,0.6602350473403931,0.050000000745058,0.0477187298238277,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291687011719,0.6602350473403931,0.050000000745058,0.0352448895573616,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291687011719,0.6602350473403931,0.050000000745058,0.0477187298238277,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291687011719,0.6602350473403931,0.050000000745058,0.226357102394104,290.9306030273437,291.1499938964844,284.25,283.9075012207031,291.0721740722656,297.1286315917969,290.93817138671875,1.0,0.1140365004539489,1.0,1.0,0.6515088081359863,1.0,-0.4828408062458038,0.2270717918872833,0.2557690143585205,0.1161022260785102,0.0,0.0,0.0,25.59982681274414,25.0,43.4259033203125,-0.0,15.108448028564451,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604797363281,0.6615483164787292,0.050000000745058,0.0453116595745086,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604797363281,0.6615483164787292,0.050000000745058,0.0477153621613979,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604797363281,0.6615483164787292,0.050000000745058,0.0352424010634422,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604797363281,0.6615483164787292,0.050000000745058,0.0477153621613979,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604797363281,0.6615483164787292,0.050000000745058,0.2263411283493042,290.96209716796875,291.1499938964844,284.25,283.9029846191406,291.1170654296875,297.1280822753906,290.9706420898437,1.0,0.1137851998209953,1.0,1.0,0.6584818959236145,1.0,-0.4828067421913147,0.2253756523132324,0.2574310898780823,0.114670842885971,0.0,0.0,0.0,25.51661491394043,25.0,48.501930236816406,-0.0,15.03789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604797363281,0.6615483164787292,0.050000000745058,0.0453116595745086,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604797363281,0.6615483164787292,0.050000000745058,0.0477153621613979,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604797363281,0.6615483164787292,0.050000000745058,0.0352424010634422,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604797363281,0.6615483164787292,0.050000000745058,0.0477153621613979,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604797363281,0.6615483164787292,0.050000000745058,0.2263411283493042,290.96209716796875,291.1499938964844,284.25,283.9029846191406,291.1170654296875,297.1280822753906,290.9706420898437,1.0,0.1137851998209953,1.0,1.0,0.6584818959236145,1.0,-0.4828067421913147,0.2253756523132324,0.2574310898780823,0.114670842885971,0.0,0.0,0.0,25.51661491394043,25.0,48.501930236816406,-0.0,15.03789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.6626783609390259,0.050000000745058,0.0453089550137519,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.6626783609390259,0.050000000745058,0.0477125085890293,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.6626783609390259,0.050000000745058,0.0352402962744236,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.6626783609390259,0.050000000745058,0.0477125085890293,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.6626783609390259,0.050000000745058,0.2263275980949401,290.99609375,291.1499938964844,284.25,283.8976135253906,291.1456298828125,297.1278076171875,291.0046081542969,1.0,0.1135685741901397,1.0,1.0,0.6628128290176392,1.0,-0.4827778935432434,0.2243650555610656,0.2584128379821777,0.1137578710913658,0.0,0.0,0.0,25.444963455200195,25.0,48.704864501953125,-0.0,14.977249145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.6626783609390259,0.050000000745058,0.0453089550137519,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.6626783609390259,0.050000000745058,0.0477125085890293,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.6626783609390259,0.050000000745058,0.0352402962744236,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.6626783609390259,0.050000000745058,0.0477125085890293,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.6626783609390259,0.050000000745058,0.2263275980949401,290.99609375,291.1499938964844,284.25,283.8976135253906,291.1456298828125,297.1278076171875,291.0046081542969,1.0,0.1135685741901397,1.0,1.0,0.6628128290176392,1.0,-0.4827778935432434,0.2243650555610656,0.2584128379821777,0.1137578710913658,0.0,0.0,0.0,25.444963455200195,25.0,48.704864501953125,-0.0,14.977249145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.6636311411857605,0.050000000745058,0.0453067012131214,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.6636311411857605,0.050000000745058,0.0477101393043994,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.6636311411857605,0.050000000745058,0.0352385453879833,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.6636311411857605,0.050000000745058,0.0477101393043994,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.6636311411857605,0.050000000745058,0.2263163626194,291.0286865234375,291.1499938964844,284.25,283.8915100097656,291.16949462890625,297.1278381347656,291.0367736816406,1.0,0.1133819743990898,1.0,1.0,0.6671437621116638,1.0,-0.4827539026737213,0.2234714180231094,0.2592824697494507,0.1127463579177856,0.0,0.0,0.0,25.38335609436035,25.0,46.1769905090332,-0.0,14.925151824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.6636311411857605,0.050000000745058,0.0453067012131214,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.6636311411857605,0.050000000745058,0.0477101393043994,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.6636311411857605,0.050000000745058,0.0352385453879833,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.6636311411857605,0.050000000745058,0.0477101393043994,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.6636311411857605,0.050000000745058,0.2263163626194,291.0286865234375,291.1499938964844,284.25,283.8915100097656,291.16949462890625,297.1278381347656,291.0367736816406,1.0,0.1133819743990898,1.0,1.0,0.6671437621116638,1.0,-0.4827539026737213,0.2234714180231094,0.2592824697494507,0.1127463579177856,0.0,0.0,0.0,25.38335609436035,25.0,46.1769905090332,-0.0,14.925151824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.664047122001648,0.050000000745058,0.0453057289123535,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.664047122001648,0.050000000745058,0.0477091148495674,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.664047122001648,0.050000000745058,0.0352377891540527,296.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.664047122001648,0.050000000745058,0.0477091148495674,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.664047122001648,0.050000000745058,0.2263114899396896,291.0444030761719,291.1499938964844,284.25,283.88818359375,291.1805419921875,297.1279296875,291.05230712890625,1.0,0.113298624753952,1.0,1.0,0.6693092584609985,1.0,-0.4827435314655304,0.2230590134859085,0.2596845030784607,0.1122014820575714,0.0,0.0,0.0,25.355871200561523,25.0,44.71562576293945,-0.0,14.901927947998049,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6644277572631836,0.050000000745058,0.0453048422932624,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6644277572631836,0.050000000745058,0.0477081798017025,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6644277572631836,0.050000000745058,0.0352370999753475,296.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6644277572631836,0.050000000745058,0.0477081798017025,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6644277572631836,0.050000000745058,0.226307064294815,291.0596923828125,291.1499938964844,284.25,283.8847045898437,291.1851806640625,297.12811279296875,291.0672607421875,1.0,0.1132212206721305,1.0,1.0,0.6699132919311523,1.0,-0.4827340841293335,0.2229640781879425,0.259770005941391,0.1119268685579299,0.0,0.0,0.0,25.330305099487305,25.0,42.328269958496094,-0.0,14.880380630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.6650859713554382,0.050000000745058,0.0453033223748207,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.6650859713554382,0.050000000745058,0.0477065779268741,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.6650859713554382,0.050000000745058,0.0352359153330326,296.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.6650859713554382,0.050000000745058,0.0477065779268741,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.6650859713554382,0.050000000745058,0.2262994647026062,291.0868225097656,291.1499938964844,284.25,283.8772888183594,291.188232421875,297.12860107421875,291.0929260253906,1.0,0.1130826920270919,1.0,1.0,0.6711214184761047,1.0,-0.4827178418636322,0.2228565663099289,0.2598612606525421,0.1113288253545761,0.0,0.0,0.0,25.28457260131836,25.0,34.99229431152344,-0.0,14.841889381408691,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.6650859713554382,0.050000000745058,0.0453033223748207,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.6650859713554382,0.050000000745058,0.0477065779268741,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.6650859713554382,0.050000000745058,0.0352359153330326,296.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.6650859713554382,0.050000000745058,0.0477065779268741,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.6650859713554382,0.050000000745058,0.2262994647026062,291.0868225097656,291.1499938964844,284.25,283.8772888183594,291.188232421875,297.12860107421875,291.0929260253906,1.0,0.1130826920270919,1.0,1.0,0.6711214184761047,1.0,-0.4827178418636322,0.2228565663099289,0.2598612606525421,0.1113288253545761,0.0,0.0,0.0,25.28457260131836,25.0,34.99229431152344,-0.0,14.841889381408691,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.665618896484375,0.050000000745058,0.0453021004796028,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.665618896484375,0.050000000745058,0.0477052927017211,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.665618896484375,0.050000000745058,0.0352349653840065,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.665618896484375,0.050000000745058,0.0477052927017211,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.665618896484375,0.050000000745058,0.2262933701276779,291.1088256835937,291.1499938964844,284.25,283.8692932128906,291.1900634765625,297.1293334960937,291.11383056640625,1.0,0.1129633635282516,1.0,1.0,0.6723295450210571,1.0,-0.4827047884464264,0.2228017449378967,0.2599030435085296,0.1106169372797012,0.0,0.0,0.0,25.24519157409668,25.0,28.175479888916016,-0.0,14.808804512023926,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.665618896484375,0.050000000745058,0.0453021004796028,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.665618896484375,0.050000000745058,0.0477052927017211,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.665618896484375,0.050000000745058,0.0352349653840065,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.665618896484375,0.050000000745058,0.0477052927017211,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.665618896484375,0.050000000745058,0.2262933701276779,291.1088256835937,291.1499938964844,284.25,283.8692932128906,291.1900634765625,297.1293334960937,291.11383056640625,1.0,0.1129633635282516,1.0,1.0,0.6723295450210571,1.0,-0.4827047884464264,0.2228017449378967,0.2599030435085296,0.1106169372797012,0.0,0.0,0.0,25.24519157409668,25.0,28.175479888916016,-0.0,14.808804512023926,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.6660424470901489,0.050000000745058,0.0453011356294155,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.6660424470901489,0.050000000745058,0.0477042756974697,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.6660424470901489,0.050000000745058,0.0352342166006565,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.6660424470901489,0.050000000745058,0.0477042756974697,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.6660424470901489,0.050000000745058,0.2262885570526123,291.12628173828125,291.1499938964844,284.25,283.8607788085937,291.1796569824219,297.1302185058594,291.1298522949219,1.0,0.1128605455160141,1.0,1.0,0.6710975170135498,1.0,-0.4826944768428802,0.2232673317193985,0.2594271600246429,0.1102643236517906,0.0,0.0,0.0,25.21117401123047,25.0,20.037399291992188,-0.0,14.780359268188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.6660424470901489,0.050000000745058,0.0453011356294155,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.6660424470901489,0.050000000745058,0.0477042756974697,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.6660424470901489,0.050000000745058,0.0352342166006565,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.6660424470901489,0.050000000745058,0.0477042756974697,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.6660424470901489,0.050000000745058,0.2262885570526123,291.12628173828125,291.1499938964844,284.25,283.8607788085937,291.1796569824219,297.1302185058594,291.1298522949219,1.0,0.1128605455160141,1.0,1.0,0.6710975170135498,1.0,-0.4826944768428802,0.2232673317193985,0.2594271600246429,0.1102643236517906,0.0,0.0,0.0,25.21117401123047,25.0,20.037399291992188,-0.0,14.780359268188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.6663654446601868,0.050000000745058,0.045300405472517,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.6663654446601868,0.050000000745058,0.0477035082876682,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.6663654446601868,0.050000000745058,0.0352336503565311,296.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.6663654446601868,0.050000000745058,0.0477035082876682,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.6663654446601868,0.050000000745058,0.2262849062681198,291.1374816894531,291.1499938964844,284.25,283.8517761230469,291.1661682128906,297.1312561035156,291.1395568847656,1.0,0.1127721220254898,1.0,1.0,0.6698654294013977,1.0,-0.4826866686344147,0.2237959057092666,0.2588907480239868,0.1098226383328437,0.0,0.0,0.0,25.181888580322266,25.0,11.725104331970217,-0.0,14.755951881408691,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.6663654446601868,0.050000000745058,0.045300405472517,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.6663654446601868,0.050000000745058,0.0477035082876682,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.6663654446601868,0.050000000745058,0.0352336503565311,296.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.6663654446601868,0.050000000745058,0.0477035082876682,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.6663654446601868,0.050000000745058,0.2262849062681198,291.1374816894531,291.1499938964844,284.25,283.8517761230469,291.1661682128906,297.1312561035156,291.1395568847656,1.0,0.1127721220254898,1.0,1.0,0.6698654294013977,1.0,-0.4826866686344147,0.2237959057092666,0.2588907480239868,0.1098226383328437,0.0,0.0,0.0,25.181888580322266,25.0,11.725104331970217,-0.0,14.755951881408691,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.6664925217628479,0.050000000745058,0.045300118625164,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.6664925217628479,0.050000000745058,0.047703206539154,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.6664925217628479,0.050000000745058,0.0352334268391132,296.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.6664925217628479,0.050000000745058,0.047703206539154,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.6664925217628479,0.050000000745058,0.2262834757566452,291.1410217285156,291.1499938964844,284.25,283.8471374511719,291.15899658203125,297.1318054199219,291.1424865722656,1.0,0.112732708454132,1.0,1.0,0.669249415397644,1.0,-0.4826835989952087,0.2240771651268005,0.2586064040660858,0.1095642670989036,0.0,0.0,0.0,25.1688232421875,25.0,8.066230773925781,-0.0,14.74509334564209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.6666000485420227,0.050000000745058,0.0452998802065849,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.6666000485420227,0.050000000745058,0.0477029532194137,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.6666000485420227,0.050000000745058,0.0352332405745983,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.6666000485420227,0.050000000745058,0.0477029532194137,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.6666000485420227,0.050000000745058,0.2262822836637497,291.1434326171875,291.1499938964844,284.25,283.8423767089844,291.149169921875,297.1324157714844,291.1442565917969,1.0,0.1126960143446922,1.0,1.0,0.6680058240890503,1.0,-0.482681006193161,0.2244897186756134,0.2581912577152252,0.1094020083546638,0.0,0.0,0.0,25.15662384033203,25.0,4.352126598358154,-0.0,14.734993934631348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.6667575240135193,0.050000000745058,0.0452995300292968,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.6667575240135193,0.050000000745058,0.0477025844156742,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.6667575240135193,0.050000000745058,0.0352329686284065,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.6667575240135193,0.050000000745058,0.0477025844156742,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.6667575240135193,0.050000000745058,0.2262805253267288,291.1441650390625,291.1499938964844,284.25,283.8326110839844,291.1264953613281,297.1336669921875,291.1435546875,1.0,0.1126304119825363,1.0,1.0,0.6655186414718628,1.0,-0.4826771914958954,0.2253669053316116,0.2573103010654449,0.109031818807125,0.0,0.0,0.0,25.13477325439453,25.0,-3.318000555038452,-0.0,14.71697235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.6667575240135193,0.050000000745058,0.0452995300292968,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.6667575240135193,0.050000000745058,0.0477025844156742,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.6667575240135193,0.050000000745058,0.0352329686284065,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.6667575240135193,0.050000000745058,0.0477025844156742,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.6667575240135193,0.050000000745058,0.2262805253267288,291.1441650390625,291.1499938964844,284.25,283.8326110839844,291.1264953613281,297.1336669921875,291.1435546875,1.0,0.1126304119825363,1.0,1.0,0.6655186414718628,1.0,-0.4826771914958954,0.2253669053316116,0.2573103010654449,0.109031818807125,0.0,0.0,0.0,25.13477325439453,25.0,-3.318000555038452,-0.0,14.71697235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.666845977306366,0.050000000745058,0.0452993363142013,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.666845977306366,0.050000000745058,0.0477023795247077,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.666845977306366,0.050000000745058,0.0352328158915042,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.666845977306366,0.050000000745058,0.0477023795247077,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.666845977306366,0.050000000745058,0.2262795567512512,291.1396789550781,291.1499938964844,284.25,283.8225402832031,291.1027526855469,297.1350402832031,291.1379089355469,1.0,0.1125740930438041,1.0,1.0,0.6630313992500305,1.0,-0.4826750755310058,0.2262880206108093,0.2563870549201965,0.1085883229970932,0.0,0.0,0.0,25.11595344543457,25.0,-9.895557403564451,-0.0,14.701541900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.666845977306366,0.050000000745058,0.0452993363142013,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.666845977306366,0.050000000745058,0.0477023795247077,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.666845977306366,0.050000000745058,0.0352328158915042,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.666845977306366,0.050000000745058,0.0477023795247077,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.666845977306366,0.050000000745058,0.2262795567512512,291.1396789550781,291.1499938964844,284.25,283.8225402832031,291.1027526855469,297.1350402832031,291.1379089355469,1.0,0.1125740930438041,1.0,1.0,0.6630313992500305,1.0,-0.4826750755310058,0.2262880206108093,0.2563870549201965,0.1085883229970932,0.0,0.0,0.0,25.11595344543457,25.0,-9.895557403564451,-0.0,14.701541900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.6668761372566223,0.050000000745058,0.0452992729842662,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.6668761372566223,0.050000000745058,0.0477023161947727,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.6668761372566223,0.050000000745058,0.0352327674627304,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.6668761372566223,0.050000000745058,0.0477023161947727,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.6668761372566223,0.050000000745058,0.2262792587280273,291.1310119628906,291.1499938964844,284.25,283.8122253417969,291.07781982421875,297.1364440917969,291.1282653808594,1.0,0.1125256270170211,1.0,1.0,0.6605090498924255,1.0,-0.4826743602752685,0.2272547483444214,0.2554196119308471,0.1080921217799186,0.0,0.0,0.0,25.099699020385746,25.0,-15.431839942932127,-0.0,14.68830394744873,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.6668761372566223,0.050000000745058,0.0452992729842662,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.6668761372566223,0.050000000745058,0.0477023161947727,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.6668761372566223,0.050000000745058,0.0352327674627304,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.6668761372566223,0.050000000745058,0.0477023161947727,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.6668761372566223,0.050000000745058,0.2262792587280273,291.1310119628906,291.1499938964844,284.25,283.8122253417969,291.07781982421875,297.1364440917969,291.1282653808594,1.0,0.1125256270170211,1.0,1.0,0.6605090498924255,1.0,-0.4826743602752685,0.2272547483444214,0.2554196119308471,0.1080921217799186,0.0,0.0,0.0,25.099699020385746,25.0,-15.431839942932127,-0.0,14.68830394744873,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.6668574810028076,0.050000000745058,0.0452993214130401,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.6668574810028076,0.050000000745058,0.0477023683488369,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.6668574810028076,0.050000000745058,0.0352328047156333,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.6668574810028076,0.050000000745058,0.0477023683488369,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.6668574810028076,0.050000000745058,0.2262794971466064,291.1187744140625,291.1499938964844,284.25,283.8016967773437,291.0520324707031,297.1379089355469,291.1152038574219,1.0,0.1124839633703231,1.0,1.0,0.6579867005348206,1.0,-0.4826748073101043,0.2282536327838897,0.2544211745262146,0.1075521111488342,0.0,0.0,0.0,25.08566093444824,25.0,-20.06371307373047,-0.0,14.676957130432127,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.6668574810028076,0.050000000745058,0.0452993214130401,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.6668574810028076,0.050000000745058,0.0477023683488369,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.6668574810028076,0.050000000745058,0.0352328047156333,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.6668574810028076,0.050000000745058,0.0477023683488369,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.6668574810028076,0.050000000745058,0.2262794971466064,291.1187744140625,291.1499938964844,284.25,283.8016967773437,291.0520324707031,297.1379089355469,291.1152038574219,1.0,0.1124839633703231,1.0,1.0,0.6579867005348206,1.0,-0.4826748073101043,0.2282536327838897,0.2544211745262146,0.1075521111488342,0.0,0.0,0.0,25.08566093444824,25.0,-20.06371307373047,-0.0,14.676957130432127,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.6668325662612915,0.050000000745058,0.0452993810176849,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.6668325662612915,0.050000000745058,0.0477024316787719,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.6668325662612915,0.050000000745058,0.0352328531444072,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.6668325662612915,0.050000000745058,0.0477024316787719,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.6668325662612915,0.050000000745058,0.2262797951698303,291.1114807128906,291.1499938964844,284.25,283.79638671875,291.03887939453125,297.1386413574219,291.1075134277344,1.0,0.1124654039740562,1.0,1.0,0.6567254662513733,1.0,-0.4826754033565521,0.2287628054618835,0.2539125978946686,0.107271023094654,0.0,0.0,0.0,25.079383850097656,25.0,-22.068639755249023,-0.0,14.671916007995604,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
