time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.66679847240448,0.050000000745058,0.0452994629740715,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.66679847240448,0.050000000745058,0.0477025136351585,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.66679847240448,0.050000000745058,0.0352329164743423,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.66679847240448,0.050000000745058,0.0477025136351585,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.66679847240448,0.050000000745058,0.2262801975011825,291.103515625,291.1499938964844,284.25,283.791015625,291.0274963378906,297.139404296875,291.0992736816406,1.0,0.1124481782317161,1.0,1.0,0.6559203863143921,1.0,-0.4826762080192566,0.2291807830333709,0.2534954249858856,0.1068896651268005,0.0,0.0,0.0,25.073562622070312,25.0,-23.61220932006836,-0.0,14.667245864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.6667078137397766,0.050000000745058,0.0452996753156185,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.6667078137397766,0.050000000745058,0.0477027371525764,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.6667078137397766,0.050000000745058,0.0352330803871154,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.6667078137397766,0.050000000745058,0.0477027371525764,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.6667078137397766,0.050000000745058,0.2262812554836273,291.08642578125,291.1499938964844,284.25,283.7802734375,291.0062255859375,297.1409606933594,291.0819396972656,1.0,0.112417459487915,1.0,1.0,0.6543102264404297,1.0,-0.4826783835887909,0.2300110310316085,0.2526673674583435,0.1061058118939399,0.0,0.0,0.0,25.063138961791992,25.0,-25.32166862487793,-0.0,14.65893840789795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.6667078137397766,0.050000000745058,0.0452996753156185,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.6667078137397766,0.050000000745058,0.0477027371525764,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.6667078137397766,0.050000000745058,0.0352330803871154,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.6667078137397766,0.050000000745058,0.0477027371525764,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.6667078137397766,0.050000000745058,0.2262812554836273,291.08642578125,291.1499938964844,284.25,283.7802734375,291.0062255859375,297.1409606933594,291.0819396972656,1.0,0.112417459487915,1.0,1.0,0.6543102264404297,1.0,-0.4826783835887909,0.2300110310316085,0.2526673674583435,0.1061058118939399,0.0,0.0,0.0,25.063138961791992,25.0,-25.32166862487793,-0.0,14.65893840789795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.6665941476821899,0.050000000745058,0.0452999398112297,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.6665941476821899,0.050000000745058,0.0477030165493488,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.6665941476821899,0.050000000745058,0.0352332852780818,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.6665941476821899,0.050000000745058,0.0477030165493488,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.6665941476821899,0.050000000745058,0.2262825667858123,291.068359375,291.1499938964844,284.25,283.7694702148437,290.9848327636719,297.1425476074219,291.0636291503906,1.0,0.1123911067843437,1.0,1.0,0.6527000665664673,1.0,-0.4826811254024505,0.2308445274829864,0.2518365979194641,0.1053262799978256,0.0,0.0,0.0,25.05414772033692,25.0,-26.50111389160156,-0.0,14.651840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.6665941476821899,0.050000000745058,0.0452999398112297,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.6665941476821899,0.050000000745058,0.0477030165493488,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.6665941476821899,0.050000000745058,0.0352332852780818,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.6665941476821899,0.050000000745058,0.0477030165493488,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.6665941476821899,0.050000000745058,0.2262825667858123,291.068359375,291.1499938964844,284.25,283.7694702148437,290.9848327636719,297.1425476074219,291.0636291503906,1.0,0.1123911067843437,1.0,1.0,0.6527000665664673,1.0,-0.4826811254024505,0.2308445274829864,0.2518365979194641,0.1053262799978256,0.0,0.0,0.0,25.05414772033692,25.0,-26.50111389160156,-0.0,14.651840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.666463315486908,0.050000000745058,0.0453002415597438,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.666463315486908,0.050000000745058,0.0477033369243145,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.666463315486908,0.050000000745058,0.0352335199713707,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.666463315486908,0.050000000745058,0.0477033369243145,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.666463315486908,0.050000000745058,0.2262840867042541,291.0497741699219,291.1499938964844,284.25,283.7586669921875,290.97100830078125,297.1441345214844,291.045166015625,1.0,0.1123685017228126,1.0,1.0,0.6525082588195801,1.0,-0.4826842844486236,0.2313558459281921,0.2513284385204315,0.1042520105838775,0.0,0.0,0.0,25.046443939208984,25.0,-25.83505249023437,-0.0,14.645771980285645,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.666463315486908,0.050000000745058,0.0453002415597438,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.666463315486908,0.050000000745058,0.0477033369243145,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.666463315486908,0.050000000745058,0.0352335199713707,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.666463315486908,0.050000000745058,0.0477033369243145,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.666463315486908,0.050000000745058,0.2262840867042541,291.0497741699219,291.1499938964844,284.25,283.7586669921875,290.97100830078125,297.1441345214844,291.045166015625,1.0,0.1123685017228126,1.0,1.0,0.6525082588195801,1.0,-0.4826842844486236,0.2313558459281921,0.2513284385204315,0.1042520105838775,0.0,0.0,0.0,25.046443939208984,25.0,-25.83505249023437,-0.0,14.645771980285645,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.6663233041763306,0.050000000745058,0.0453005656599998,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.6663233041763306,0.050000000745058,0.0477036759257316,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.6663233041763306,0.050000000745058,0.0352337732911109,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.6663233041763306,0.050000000745058,0.0477036759257316,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.6663233041763306,0.050000000745058,0.2262857109308242,291.0323181152344,291.1499938964844,284.25,283.7479553222656,290.95880126953125,297.1456604003906,291.0280456542969,1.0,0.11234912276268,1.0,1.0,0.6523165106773376,1.0,-0.4826876819133758,0.2318425774574279,0.2508451044559479,0.1032019332051277,0.0,0.0,0.0,25.03981208801269,25.0,-24.15318298339844,-0.0,14.64059352874756,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.6663233041763306,0.050000000745058,0.0453005656599998,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.6663233041763306,0.050000000745058,0.0477036759257316,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.6663233041763306,0.050000000745058,0.0352337732911109,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.6663233041763306,0.050000000745058,0.0477036759257316,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.6663233041763306,0.050000000745058,0.2262857109308242,291.0323181152344,291.1499938964844,284.25,283.7479553222656,290.95880126953125,297.1456604003906,291.0280456542969,1.0,0.11234912276268,1.0,1.0,0.6523165106773376,1.0,-0.4826876819133758,0.2318425774574279,0.2508451044559479,0.1032019332051277,0.0,0.0,0.0,25.03981208801269,25.0,-24.15318298339844,-0.0,14.64059352874756,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.6662515997886658,0.050000000745058,0.0453007332980632,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.6662515997886658,0.050000000745058,0.0477038510143756,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.6662515997886658,0.050000000745058,0.0352339036762714,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.6662515997886658,0.050000000745058,0.0477038510143756,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.6662515997886658,0.050000000745058,0.2262865304946899,291.02398681640625,291.1499938964844,284.25,283.7426452636719,290.95281982421875,297.1463623046875,291.0198059082031,1.0,0.1123405173420906,1.0,1.0,0.652220606803894,1.0,-0.4826894104480743,0.2320788651704788,0.2506105601787567,0.1026943400502204,0.0,0.0,0.0,25.03685188293457,25.0,-23.360883712768555,-0.0,14.638298988342283,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.6661789417266846,0.050000000745058,0.0453009009361267,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.6661789417266846,0.050000000745058,0.04770402982831,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.6661789417266846,0.050000000745058,0.0352340340614318,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.6661789417266846,0.050000000745058,0.04770402982831,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.6661789417266846,0.050000000745058,0.226287379860878,291.0158996582031,291.1499938964844,284.25,283.7373962402344,290.9500732421875,297.14697265625,291.01190185546875,1.0,0.1123325228691101,1.0,1.0,0.6528491377830505,1.0,-0.4826911687850952,0.2321536839008331,0.2505374848842621,0.102045364677906,0.0,0.0,0.0,25.034130096435547,25.0,-22.150569915771484,-0.0,14.636175155639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.666034996509552,0.050000000745058,0.0453012324869632,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.666034996509552,0.050000000745058,0.047704380005598,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.666034996509552,0.050000000745058,0.0352342948317527,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.666034996509552,0.050000000745058,0.047704380005598,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.666034996509552,0.050000000745058,0.2262890487909317,291.0014953613281,291.1499938964844,284.25,283.7269897460937,290.9476928710937,297.14813232421875,290.99822998046875,1.0,0.1123182848095893,1.0,1.0,0.6541061997413635,1.0,-0.4826946556568146,0.2322659939527511,0.2504286468029022,0.100775696337223,0.0,0.0,0.0,25.029268264770508,25.0,-18.4781436920166,-0.0,14.63239860534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.666034996509552,0.050000000745058,0.0453012324869632,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.666034996509552,0.050000000745058,0.047704380005598,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.666034996509552,0.050000000745058,0.0352342948317527,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.666034996509552,0.050000000745058,0.047704380005598,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.666034996509552,0.050000000745058,0.2262890487909317,291.0014953613281,291.1499938964844,284.25,283.7269897460937,290.9476928710937,297.14813232421875,290.99822998046875,1.0,0.1123182848095893,1.0,1.0,0.6541061997413635,1.0,-0.4826946556568146,0.2322659939527511,0.2504286468029022,0.100775696337223,0.0,0.0,0.0,25.029268264770508,25.0,-18.4781436920166,-0.0,14.63239860534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.990234375,0.6658961772918701,0.050000000745058,0.0453015565872192,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.990234375,0.6658961772918701,0.050000000745058,0.0477047190070152,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.990234375,0.6658961772918701,0.050000000745058,0.0352345444262027,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.990234375,0.6658961772918701,0.050000000745058,0.0477047190070152,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.990234375,0.6658961772918701,0.050000000745058,0.2262906581163406,290.9896850585937,291.1499938964844,284.25,283.716796875,290.9458312988281,297.1491394042969,290.9869689941406,1.0,0.112306073307991,1.0,1.0,0.6553632020950317,1.0,-0.4826980233192444,0.23235385119915,0.2503441870212555,0.099579319357872,0.0,0.0,0.0,25.025087356567383,25.0,-15.103466033935549,-0.0,14.62917137145996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.990234375,0.6658961772918701,0.050000000745058,0.0453015565872192,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.990234375,0.6658961772918701,0.050000000745058,0.0477047190070152,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.990234375,0.6658961772918701,0.050000000745058,0.0352345444262027,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.990234375,0.6658961772918701,0.050000000745058,0.0477047190070152,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.990234375,0.6658961772918701,0.050000000745058,0.2262906581163406,290.9896850585937,291.1499938964844,284.25,283.716796875,290.9458312988281,297.1491394042969,290.9869689941406,1.0,0.112306073307991,1.0,1.0,0.6553632020950317,1.0,-0.4826980233192444,0.23235385119915,0.2503441870212555,0.099579319357872,0.0,0.0,0.0,25.025087356567383,25.0,-15.103466033935549,-0.0,14.62917137145996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805603027344,0.6657642126083374,0.050000000745058,0.0453018620610237,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805603027344,0.6657642126083374,0.050000000745058,0.0477050431072711,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805603027344,0.6657642126083374,0.050000000745058,0.0352347828447818,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805603027344,0.6657642126083374,0.050000000745058,0.0477050431072711,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805603027344,0.6657642126083374,0.050000000745058,0.2262921780347824,290.9801330566406,291.1499938964844,284.25,283.7069396972656,290.9500732421875,297.1500244140625,290.9781494140625,1.0,0.1122955903410911,1.0,1.0,0.6577035188674927,1.0,-0.4827012419700622,0.23218335211277,0.250517874956131,0.0982327610254287,0.0,0.0,0.0,25.021533966064453,25.0,-11.09303379058838,-0.0,14.626410484313965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805603027344,0.6657642126083374,0.050000000745058,0.0453018620610237,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805603027344,0.6657642126083374,0.050000000745058,0.0477050431072711,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805603027344,0.6657642126083374,0.050000000745058,0.0352347828447818,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805603027344,0.6657642126083374,0.050000000745058,0.0477050431072711,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805603027344,0.6657642126083374,0.050000000745058,0.2262921780347824,290.9801330566406,291.1499938964844,284.25,283.7069396972656,290.9500732421875,297.1500244140625,290.9781494140625,1.0,0.1122955903410911,1.0,1.0,0.6577035188674927,1.0,-0.4827012419700622,0.23218335211277,0.250517874956131,0.0982327610254287,0.0,0.0,0.0,25.021533966064453,25.0,-11.09303379058838,-0.0,14.626410484313965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739990234375,0.665642499923706,0.050000000745058,0.0453021451830863,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739990234375,0.665642499923706,0.050000000745058,0.047705341130495,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739990234375,0.665642499923706,0.050000000745058,0.0352350026369094,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739990234375,0.665642499923706,0.050000000745058,0.047705341130495,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739990234375,0.665642499923706,0.050000000745058,0.2262935936450958,290.9737243652344,291.1499938964844,284.25,283.6973876953125,290.9558410644531,297.1509094238281,290.97247314453125,1.0,0.1122866123914718,1.0,1.0,0.6600438952445984,1.0,-0.482704222202301,0.2319832742214203,0.2507209479808807,0.0969704613089561,0.0,0.0,0.0,25.01849365234375,25.0,-6.983367919921875,-0.0,14.624051094055176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739990234375,0.665642499923706,0.050000000745058,0.0453021451830863,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739990234375,0.665642499923706,0.050000000745058,0.047705341130495,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739990234375,0.665642499923706,0.050000000745058,0.0352350026369094,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739990234375,0.665642499923706,0.050000000745058,0.047705341130495,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739990234375,0.665642499923706,0.050000000745058,0.2262935936450958,290.9737243652344,291.1499938964844,284.25,283.6973876953125,290.9558410644531,297.1509094238281,290.97247314453125,1.0,0.1122866123914718,1.0,1.0,0.6600438952445984,1.0,-0.482704222202301,0.2319832742214203,0.2507209479808807,0.0969704613089561,0.0,0.0,0.0,25.01849365234375,25.0,-6.983367919921875,-0.0,14.624051094055176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9717712402344,0.665585994720459,0.050000000745058,0.0453022792935371,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9717712402344,0.665585994720459,0.050000000745058,0.0477054789662361,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9717712402344,0.665585994720459,0.050000000745058,0.0352351032197475,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9717712402344,0.665585994720459,0.050000000745058,0.0477054789662361,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9717712402344,0.665585994720459,0.050000000745058,0.2262942492961883,290.9715576171875,291.1499938964844,284.25,283.6927795410156,290.9589538574219,297.1513366699219,290.9706115722656,1.0,0.1122826188802719,1.0,1.0,0.6612140536308289,1.0,-0.4827055931091308,0.2318745702505111,0.2508310079574585,0.0963745936751365,0.0,0.0,0.0,25.01714324951172,25.0,-5.179421901702881,-0.0,14.623003959655762,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700927734375,0.6655325889587402,0.050000000745058,0.0453024022281169,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700927734375,0.6655325889587402,0.050000000745058,0.0477056093513965,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700927734375,0.6655325889587402,0.050000000745058,0.0352352000772953,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700927734375,0.6655325889587402,0.050000000745058,0.0477056093513965,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700927734375,0.6655325889587402,0.050000000745058,0.2262948751449585,290.9699401855469,291.1499938964844,284.25,283.6882629394531,290.9632568359375,297.1517639160156,290.96929931640625,1.0,0.1122788935899734,1.0,1.0,0.6626451015472412,1.0,-0.4827069044113159,0.2317084819078445,0.2509984076023102,0.0957513302564621,0.0,0.0,0.0,25.01589584350586,25.0,-3.3616783618927,-0.0,14.622028350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686889648437,0.6654356718063354,0.050000000745058,0.0453026294708251,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686889648437,0.6654356718063354,0.050000000745058,0.0477058477699756,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686889648437,0.6654356718063354,0.050000000745058,0.0352353788912296,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686889648437,0.6654356718063354,0.050000000745058,0.0477058477699756,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686889648437,0.6654356718063354,0.050000000745058,0.2262960076332092,290.9686889648437,291.1499938964844,284.25,283.6795654296875,290.9731750488281,297.15264892578125,290.9687194824219,1.0,0.112272247672081,1.0,1.0,0.6655071377754211,1.0,-0.4827092587947845,0.2313546240329742,0.2513546347618103,0.0945730432868003,0.0,0.0,0.0,25.0136775970459,25.0,0.3146483898162842,-0.0,14.620287895202637,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686889648437,0.6654356718063354,0.050000000745058,0.0453026294708251,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686889648437,0.6654356718063354,0.050000000745058,0.0477058477699756,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686889648437,0.6654356718063354,0.050000000745058,0.0352353788912296,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686889648437,0.6654356718063354,0.050000000745058,0.0477058477699756,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686889648437,0.6654356718063354,0.050000000745058,0.2262960076332092,290.9686889648437,291.1499938964844,284.25,283.6795654296875,290.9731750488281,297.15264892578125,290.9687194824219,1.0,0.112272247672081,1.0,1.0,0.6655071377754211,1.0,-0.4827092587947845,0.2313546240329742,0.2513546347618103,0.0945730432868003,0.0,0.0,0.0,25.0136775970459,25.0,0.3146483898162842,-0.0,14.620287895202637,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.6653528809547424,0.050000000745058,0.0453028194606304,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.6653528809547424,0.050000000745058,0.047706052660942,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.6653528809547424,0.050000000745058,0.0352355279028415,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.6653528809547424,0.050000000745058,0.047706052660942,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.6653528809547424,0.050000000745058,0.2262969762086868,290.96990966796875,291.1499938964844,284.25,283.67138671875,290.9836120605469,297.1535949707031,290.97052001953125,1.0,0.1122665330767631,1.0,1.0,0.6683691740036011,1.0,-0.4827112853527069,0.230980560183525,0.251730740070343,0.0934948846697807,0.0,0.0,0.0,25.01178550720215,25.0,3.459614992141724,-0.0,14.618791580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.6653528809547424,0.050000000745058,0.0453028194606304,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.6653528809547424,0.050000000745058,0.047706052660942,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.6653528809547424,0.050000000745058,0.0352355279028415,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.6653528809547424,0.050000000745058,0.047706052660942,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.6653528809547424,0.050000000745058,0.2262969762086868,290.96990966796875,291.1499938964844,284.25,283.67138671875,290.9836120605469,297.1535949707031,290.97052001953125,1.0,0.1122665330767631,1.0,1.0,0.6683691740036011,1.0,-0.4827112853527069,0.230980560183525,0.251730740070343,0.0934948846697807,0.0,0.0,0.0,25.01178550720215,25.0,3.459614992141724,-0.0,14.618791580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.6652849912643433,0.050000000745058,0.0453029796481132,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.6652849912643433,0.050000000745058,0.0477062202990055,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.6652849912643433,0.050000000745058,0.0352356508374214,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.6652849912643433,0.050000000745058,0.0477062202990055,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.6652849912643433,0.050000000745058,0.2262977659702301,290.97314453125,291.1499938964844,284.25,283.6637878417969,290.99444580078125,297.15460205078125,290.97418212890625,1.0,0.1122616007924079,1.0,1.0,0.6711849570274353,1.0,-0.4827129542827606,0.230594515800476,0.2521184384822845,0.0925250500440597,0.0,0.0,0.0,25.01016426086425,25.0,6.070986270904541,-0.0,14.617496490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.6652849912643433,0.050000000745058,0.0453029796481132,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.6652849912643433,0.050000000745058,0.0477062202990055,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.6652849912643433,0.050000000745058,0.0352356508374214,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.6652849912643433,0.050000000745058,0.0477062202990055,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.6652849912643433,0.050000000745058,0.2262977659702301,290.97314453125,291.1499938964844,284.25,283.6637878417969,290.99444580078125,297.15460205078125,290.97418212890625,1.0,0.1122616007924079,1.0,1.0,0.6711849570274353,1.0,-0.4827129542827606,0.230594515800476,0.2521184384822845,0.0925250500440597,0.0,0.0,0.0,25.01016426086425,25.0,6.070986270904541,-0.0,14.617496490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.977783203125,0.6652323603630066,0.050000000745058,0.0453031025826931,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.977783203125,0.6652323603630066,0.050000000745058,0.0477063506841659,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.977783203125,0.6652323603630066,0.050000000745058,0.0352357476949691,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.977783203125,0.6652323603630066,0.050000000745058,0.0477063506841659,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.977783203125,0.6652323603630066,0.050000000745058,0.226298376917839,290.9780578613281,291.1499938964844,284.25,283.6567687988281,291.0058288574219,297.1556701660156,290.9795227050781,1.0,0.1122573390603065,1.0,1.0,0.6740007400512695,1.0,-0.4827142357826233,0.2301870435476303,0.2525272071361542,0.0916542261838913,0.0,0.0,0.0,25.00878524780273,25.0,8.2648286819458,-0.0,14.616374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.977783203125,0.6652323603630066,0.050000000745058,0.0453031025826931,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.977783203125,0.6652323603630066,0.050000000745058,0.0477063506841659,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.977783203125,0.6652323603630066,0.050000000745058,0.0352357476949691,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.977783203125,0.6652323603630066,0.050000000745058,0.0477063506841659,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.977783203125,0.6652323603630066,0.050000000745058,0.226298376917839,290.9780578613281,291.1499938964844,284.25,283.6567687988281,291.0058288574219,297.1556701660156,290.9795227050781,1.0,0.1122573390603065,1.0,1.0,0.6740007400512695,1.0,-0.4827142357826233,0.2301870435476303,0.2525272071361542,0.0916542261838913,0.0,0.0,0.0,25.00878524780273,25.0,8.2648286819458,-0.0,14.616374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.6652120351791382,0.050000000745058,0.0453031510114669,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.6652120351791382,0.050000000745058,0.0477063991129398,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.6652120351791382,0.050000000745058,0.0352357849478721,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.6652120351791382,0.050000000745058,0.0477063991129398,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.6652120351791382,0.050000000745058,0.2262986153364181,290.9810791015625,291.1499938964844,284.25,283.6535339355469,291.01177978515625,297.1562194824219,290.98272705078125,1.0,0.1122554242610931,1.0,1.0,0.675408661365509,1.0,-0.4827147424221039,0.229974940419197,0.2527397871017456,0.0912558212876319,0.0,0.0,0.0,25.0081729888916,25.0,9.24603271484375,-0.0,14.615869522094728,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841003417969,0.6651959419250488,0.050000000745058,0.0453031882643699,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841003417969,0.6651959419250488,0.050000000745058,0.0477064400911331,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841003417969,0.6651959419250488,0.050000000745058,0.0352358147501945,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841003417969,0.6651959419250488,0.050000000745058,0.0477064400911331,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841003417969,0.6651959419250488,0.050000000745058,0.2262988090515136,290.98443603515625,291.1499938964844,284.25,283.65045166015625,291.0170288085937,297.15679931640625,290.9862365722656,1.0,0.1122536435723304,1.0,1.0,0.6765808463096619,1.0,-0.4827151298522949,0.229798212647438,0.252916932106018,0.0909231230616569,0.0,0.0,0.0,25.007604598999023,25.0,10.032532691955566,-0.0,14.615396499633787,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.6651764512062073,0.050000000745058,0.0453032329678535,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.6651764512062073,0.050000000745058,0.047706488519907,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.6651764512062073,0.050000000745058,0.0352358482778072,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.6651764512062073,0.050000000745058,0.047706488519907,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.6651764512062073,0.050000000745058,0.2262990325689315,290.9917907714844,291.1499938964844,284.25,283.6448669433594,291.0274353027344,297.1579895019531,290.9937744140625,1.0,0.1122504398226738,1.0,1.0,0.6789252758026123,1.0,-0.4827156066894531,0.2294297218322754,0.2532858848571777,0.0903356969356536,0.0,0.0,0.0,25.00659370422364,25.0,11.126492500305176,-0.0,14.61453914642334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.6651764512062073,0.050000000745058,0.0453032329678535,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.6651764512062073,0.050000000745058,0.047706488519907,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.6651764512062073,0.050000000745058,0.0352358482778072,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.6651764512062073,0.050000000745058,0.047706488519907,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.6651764512062073,0.050000000745058,0.2262990325689315,290.9917907714844,291.1499938964844,284.25,283.6448669433594,291.0274353027344,297.1579895019531,290.9937744140625,1.0,0.1122504398226738,1.0,1.0,0.6789252758026123,1.0,-0.4827156066894531,0.2294297218322754,0.2532858848571777,0.0903356969356536,0.0,0.0,0.0,25.00659370422364,25.0,11.126492500305176,-0.0,14.61453914642334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.6651745438575745,0.050000000745058,0.0453032404184341,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.6651745438575745,0.050000000745058,0.0477064922451972,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.6651745438575745,0.050000000745058,0.0352358520030975,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.6651745438575745,0.050000000745058,0.0477064922451972,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.6651745438575745,0.050000000745058,0.2262990623712539,290.9998779296875,291.1499938964844,284.25,283.6400451660156,291.03863525390625,297.1592712402344,291.0020751953125,1.0,0.1122476458549499,1.0,1.0,0.6812697052955627,1.0,-0.4827156662940979,0.2290323227643966,0.25368332862854,0.0898466557264328,0.0,0.0,0.0,25.0057430267334,25.0,12.123600959777832,-0.0,14.613781929016112,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.6651745438575745,0.050000000745058,0.0453032404184341,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.6651745438575745,0.050000000745058,0.0477064922451972,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.6651745438575745,0.050000000745058,0.0352358520030975,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.6651745438575745,0.050000000745058,0.0477064922451972,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.6651745438575745,0.050000000745058,0.2262990623712539,290.9998779296875,291.1499938964844,284.25,283.6400451660156,291.03863525390625,297.1592712402344,291.0020751953125,1.0,0.1122476458549499,1.0,1.0,0.6812697052955627,1.0,-0.4827156662940979,0.2290323227643966,0.25368332862854,0.0898466557264328,0.0,0.0,0.0,25.0057430267334,25.0,12.123600959777832,-0.0,14.613781929016112,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.6651834845542908,0.050000000745058,0.0453032180666923,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.6651834845542908,0.050000000745058,0.0477064698934555,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.6651834845542908,0.050000000745058,0.0352358371019363,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.6651834845542908,0.050000000745058,0.0477064698934555,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.6651834845542908,0.050000000745058,0.2262989580631256,291.0087280273437,291.1499938964844,284.2541809082031,283.64019775390625,291.0506286621094,297.163330078125,291.0110778808594,1.0,0.1122452095150947,1.0,1.0,0.6829028129577637,1.0,-0.4827154278755188,0.228741779923439,0.2539736628532409,0.0895416513085365,0.0,0.0,0.0,25.0049991607666,25.0,13.04441738128662,-0.0,14.613114356994627,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
