time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.6651834845542908,0.050000000745058,0.0453032180666923,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.6651834845542908,0.050000000745058,0.0477064698934555,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.6651834845542908,0.050000000745058,0.0352358371019363,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.6651834845542908,0.050000000745058,0.0477064698934555,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.6651834845542908,0.050000000745058,0.2262989580631256,291.0087280273437,291.1499938964844,284.2541809082031,283.64019775390625,291.0506286621094,297.163330078125,291.0110778808594,1.0,0.1122452095150947,1.0,1.0,0.6829028129577637,1.0,-0.4827154278755188,0.228741779923439,0.2539736628532409,0.0895416513085365,0.0,0.0,0.0,25.0049991607666,25.0,13.04441738128662,-0.0,14.613114356994627,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.6651936173439026,0.050000000745058,0.0453031957149505,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.6651936173439026,0.050000000745058,0.0477064475417137,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.6651936173439026,0.050000000745058,0.0352358184754848,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.6651936173439026,0.050000000745058,0.0477064475417137,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.6651936173439026,0.050000000745058,0.226298838853836,291.01861572265625,291.1499938964844,284.2664489746094,283.6490478515625,291.0693359375,297.173828125,291.0214538574219,1.0,0.1122430860996246,1.0,1.0,0.6845358610153198,1.0,-0.4827151894569397,0.228453978896141,0.2542611956596374,0.0892574191093444,0.0,0.0,0.0,25.004358291625977,25.0,15.305636405944824,-0.0,14.612530708312988,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.6651936173439026,0.050000000745058,0.0453031957149505,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.6651936173439026,0.050000000745058,0.0477064475417137,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.6651936173439026,0.050000000745058,0.0352358184754848,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.6651936173439026,0.050000000745058,0.0477064475417137,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.6651936173439026,0.050000000745058,0.226298838853836,291.01861572265625,291.1499938964844,284.2664489746094,283.6490478515625,291.0693359375,297.173828125,291.0214538574219,1.0,0.1122430860996246,1.0,1.0,0.6845358610153198,1.0,-0.4827151894569397,0.228453978896141,0.2542611956596374,0.0892574191093444,0.0,0.0,0.0,25.004358291625977,25.0,15.305636405944824,-0.0,14.612530708312988,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.6651992201805115,0.050000000745058,0.0453031845390796,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.6651992201805115,0.050000000745058,0.0477064326405525,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.6651992201805115,0.050000000745058,0.0352358072996139,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.6651992201805115,0.050000000745058,0.0477064326405525,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.6651992201805115,0.050000000745058,0.2262987792491912,291.0244140625,291.1499938964844,284.27545166015625,283.65655517578125,291.08111572265625,297.1810607910156,291.027587890625,1.0,0.1122421324253082,1.0,1.0,0.6853524446487427,1.0,-0.4827150404453277,0.2283095866441726,0.2544054687023163,0.08912143856287,0.0,0.0,0.0,25.004074096679688,25.0,17.010221481323242,-0.0,14.612266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.6652054190635681,0.050000000745058,0.0453031696379184,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.6652054190635681,0.050000000745058,0.0477064177393913,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.6652054190635681,0.050000000745058,0.035235796123743,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.6652054190635681,0.050000000745058,0.0477064177393913,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.6652054190635681,0.050000000745058,0.2262987047433853,291.0308837890625,291.1499938964844,284.2862854003906,283.66607666015625,291.0929870605469,297.1894226074219,291.0343933105469,1.0,0.1122412383556366,1.0,1.0,0.6857462525367737,1.0,-0.4827148914337158,0.2282331883907318,0.254481703042984,0.0890573114156723,0.0,0.0,0.0,25.00379753112793,25.0,18.80266761779785,-0.0,14.612020492553713,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6652187705039978,0.050000000745058,0.0453031361103057,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6652187705039978,0.050000000745058,0.0477063842117786,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6652187705039978,0.050000000745058,0.0352357737720012,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6652187705039978,0.050000000745058,0.0477063842117786,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6652187705039978,0.050000000745058,0.2262985557317733,291.04571533203125,291.1499938964844,284.313232421875,283.6907958984375,291.1195678710937,297.208984375,291.0498352050781,1.0,0.1122396290302276,1.0,1.0,0.6865339875221252,1.0,-0.4827145636081695,0.2280869036912918,0.2546276748180389,0.0889472067356109,0.0,0.0,0.0,25.00330352783203,25.0,22.4351863861084,-0.0,14.611574172973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6652187705039978,0.050000000745058,0.0453031361103057,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6652187705039978,0.050000000745058,0.0477063842117786,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6652187705039978,0.050000000745058,0.0352357737720012,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6652187705039978,0.050000000745058,0.0477063842117786,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6652187705039978,0.050000000745058,0.2262985557317733,291.04571533203125,291.1499938964844,284.313232421875,283.6907958984375,291.1195678710937,297.208984375,291.0498352050781,1.0,0.1122396290302276,1.0,1.0,0.6865339875221252,1.0,-0.4827145636081695,0.2280869036912918,0.2546276748180389,0.0889472067356109,0.0,0.0,0.0,25.00330352783203,25.0,22.4351863861084,-0.0,14.611574172973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.6652332544326782,0.050000000745058,0.0453031025826931,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.6652332544326782,0.050000000745058,0.0477063506841659,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.6652332544326782,0.050000000745058,0.0352357476949691,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.6652332544326782,0.050000000745058,0.0477063506841659,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.6652332544326782,0.050000000745058,0.2262983918190002,291.0632629394531,291.1499938964844,284.3468322753906,283.72265625,291.1510925292969,297.231689453125,291.0682067871094,1.0,0.1122382283210754,1.0,1.0,0.687321662902832,1.0,-0.4827142059803009,0.2279373854398727,0.2547768354415893,0.0888479575514793,0.0,0.0,0.0,25.002880096435547,25.0,26.717687606811523,-0.0,14.611183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.6652332544326782,0.050000000745058,0.0453031025826931,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.6652332544326782,0.050000000745058,0.0477063506841659,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.6652332544326782,0.050000000745058,0.0352357476949691,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.6652332544326782,0.050000000745058,0.0477063506841659,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.6652332544326782,0.050000000745058,0.2262983918190002,291.0632629394531,291.1499938964844,284.3468322753906,283.72265625,291.1510925292969,297.231689453125,291.0682067871094,1.0,0.1122382283210754,1.0,1.0,0.687321662902832,1.0,-0.4827142059803009,0.2279373854398727,0.2547768354415893,0.0888479575514793,0.0,0.0,0.0,25.002880096435547,25.0,26.717687606811523,-0.0,14.611183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.6652495861053467,0.050000000745058,0.0453030653297901,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.6652495861053467,0.050000000745058,0.0477063097059726,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.6652495861053467,0.050000000745058,0.0352357178926467,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.6652495861053467,0.050000000745058,0.0477063097059726,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.6652495861053467,0.050000000745058,0.2262981981039047,291.0838317871094,291.1499938964844,284.3865966796875,283.7611083984375,291.1822204589844,297.25701904296875,291.08941650390625,1.0,0.1122370213270187,1.0,1.0,0.6868879199028015,1.0,-0.4827138185501098,0.2279864102602005,0.2547274231910705,0.0889585092663765,0.0,0.0,0.0,25.002485275268555,25.0,30.482128143310547,-0.0,14.610843658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.6652495861053467,0.050000000745058,0.0453030653297901,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.6652495861053467,0.050000000745058,0.0477063097059726,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.6652495861053467,0.050000000745058,0.0352357178926467,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.6652495861053467,0.050000000745058,0.0477063097059726,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.6652495861053467,0.050000000745058,0.2262981981039047,291.0838317871094,291.1499938964844,284.3865966796875,283.7611083984375,291.1822204589844,297.25701904296875,291.08941650390625,1.0,0.1122370213270187,1.0,1.0,0.6868879199028015,1.0,-0.4827138185501098,0.2279864102602005,0.2547274231910705,0.0889585092663765,0.0,0.0,0.0,25.002485275268555,25.0,30.482128143310547,-0.0,14.610843658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.6652666926383972,0.050000000745058,0.0453030280768871,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.6652666926383972,0.050000000745058,0.0477062687277793,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.6652666926383972,0.050000000745058,0.0352356880903244,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.6652666926383972,0.050000000745058,0.0477062687277793,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.6652666926383972,0.050000000745058,0.2262980043888092,291.10675048828125,291.1499938964844,284.4320373535156,283.8056945800781,291.21649169921875,297.2845764160156,291.1129455566406,1.0,0.1122359782457351,1.0,1.0,0.6864541172981262,1.0,-0.4827134013175964,0.2280393838882446,0.2546740174293518,0.0890831872820854,0.0,0.0,0.0,25.00214385986328,25.0,34.02968215942383,-0.0,14.61054801940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.6652666926383972,0.050000000745058,0.0453030280768871,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.6652666926383972,0.050000000745058,0.0477062687277793,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.6652666926383972,0.050000000745058,0.0352356880903244,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.6652666926383972,0.050000000745058,0.0477062687277793,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.6652666926383972,0.050000000745058,0.2262980043888092,291.10675048828125,291.1499938964844,284.4320373535156,283.8056945800781,291.21649169921875,297.2845764160156,291.1129455566406,1.0,0.1122359782457351,1.0,1.0,0.6864541172981262,1.0,-0.4827134013175964,0.2280393838882446,0.2546740174293518,0.0890831872820854,0.0,0.0,0.0,25.00214385986328,25.0,34.02968215942383,-0.0,14.61054801940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.6652754545211792,0.050000000745058,0.0453030057251453,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.6652754545211792,0.050000000745058,0.0477062463760376,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.6652754545211792,0.050000000745058,0.0352356731891632,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.6652754545211792,0.050000000745058,0.0477062463760376,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.6652754545211792,0.050000000745058,0.2262979000806808,291.1191711425781,291.1499938964844,284.45672607421875,283.8301086425781,291.2349853515625,297.2991027832031,291.125732421875,1.0,0.1122355088591575,1.0,1.0,0.6862372756004333,1.0,-0.4827131927013397,0.2280650287866592,0.2546481490135193,0.0891478732228279,0.0,0.0,0.0,25.001991271972656,25.0,35.92845153808594,-0.0,14.610414505004885,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.6652849912643433,0.050000000745058,0.0453029833734035,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.6652849912643433,0.050000000745058,0.0477062240242958,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.6652849912643433,0.050000000745058,0.0352356545627117,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.6652849912643433,0.050000000745058,0.0477062240242958,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.6652849912643433,0.050000000745058,0.2262977808713913,291.1322937011719,291.1499938964844,284.482666015625,283.8558349609375,291.2516174316406,297.3141174316406,291.13916015625,1.0,0.1122350841760635,1.0,1.0,0.6851664781570435,1.0,-0.4827129542827606,0.2282284796237945,0.254484474658966,0.0893514901399612,0.0,0.0,0.0,25.001829147338867,25.0,37.490718841552734,-0.0,14.610292434692385,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.6653042435646057,0.050000000745058,0.0453029386699199,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.6653042435646057,0.050000000745058,0.0477061755955219,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.6653042435646057,0.050000000745058,0.035235621035099,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.6653042435646057,0.050000000745058,0.0477061755955219,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.6653042435646057,0.050000000745058,0.2262975573539734,291.1596984863281,291.1499938964844,284.5380249023437,283.9110107421875,291.2847595214844,297.34552001953125,291.1668395996094,1.0,0.1122343391180038,1.0,1.0,0.6830248832702637,1.0,-0.4827124774456024,0.2285778671503067,0.2541345953941345,0.089785486459732,0.0,0.0,0.0,25.00153160095215,25.0,39.50374603271485,-0.0,14.61007595062256,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.6653042435646057,0.050000000745058,0.0453029386699199,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.6653042435646057,0.050000000745058,0.0477061755955219,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.6653042435646057,0.050000000745058,0.035235621035099,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.6653042435646057,0.050000000745058,0.0477061755955219,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.6653042435646057,0.050000000745058,0.2262975573539734,291.1596984863281,291.1499938964844,284.5380249023437,283.9110107421875,291.2847595214844,297.34552001953125,291.1668395996094,1.0,0.1122343391180038,1.0,1.0,0.6830248832702637,1.0,-0.4827124774456024,0.2285778671503067,0.2541345953941345,0.089785486459732,0.0,0.0,0.0,25.00153160095215,25.0,39.50374603271485,-0.0,14.61007595062256,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.6653235554695129,0.050000000745058,0.0453028939664363,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.6653235554695129,0.050000000745058,0.0477061308920383,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.6653235554695129,0.050000000745058,0.035235583782196,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.6653235554695129,0.050000000745058,0.0477061308920383,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.6653235554695129,0.050000000745058,0.2262973338365554,291.1884765625,291.1499938964844,284.59765625,283.9707336425781,291.3208312988281,297.3786926269531,291.1960754394531,1.0,0.1122337132692337,1.0,1.0,0.6808833479881287,1.0,-0.4827120006084442,0.2289329618215561,0.2537790238857269,0.0902292653918266,0.0,0.0,0.0,25.00127601623535,25.0,41.72356033325195,-0.0,14.609892845153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.6653235554695129,0.050000000745058,0.0453028939664363,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.6653235554695129,0.050000000745058,0.0477061308920383,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.6653235554695129,0.050000000745058,0.035235583782196,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.6653235554695129,0.050000000745058,0.0477061308920383,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.6653235554695129,0.050000000745058,0.2262973338365554,291.1884765625,291.1499938964844,284.59765625,283.9707336425781,291.3208312988281,297.3786926269531,291.1960754394531,1.0,0.1122337132692337,1.0,1.0,0.6808833479881287,1.0,-0.4827120006084442,0.2289329618215561,0.2537790238857269,0.0902292653918266,0.0,0.0,0.0,25.00127601623535,25.0,41.72356033325195,-0.0,14.609892845153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104797363281,0.6653398275375366,0.050000000745058,0.0453028567135334,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104797363281,0.6653398275375366,0.050000000745058,0.047706089913845,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104797363281,0.6653398275375366,0.050000000745058,0.0352355539798736,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104797363281,0.6653398275375366,0.050000000745058,0.047706089913845,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104797363281,0.6653398275375366,0.050000000745058,0.2262971550226211,291.21197509765625,291.1499938964844,284.6467590332031,284.0200500488281,291.3444519042969,297.40582275390625,291.2197265625,1.0,0.1122333258390426,1.0,1.0,0.677608072757721,1.0,-0.4827116131782532,0.2294968366622924,0.2532147765159607,0.0908625051379203,0.0,0.0,0.0,25.00105667114257,25.0,42.50659942626953,-0.0,14.60977554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171630859375,0.6653444170951843,0.050000000745058,0.0453028455376625,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171630859375,0.6653444170951843,0.050000000745058,0.0477060787379741,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171630859375,0.6653444170951843,0.050000000745058,0.035235546529293,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171630859375,0.6653444170951843,0.050000000745058,0.0477060787379741,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171630859375,0.6653444170951843,0.050000000745058,0.2262970954179763,291.2186889648437,291.1499938964844,284.6610717773437,284.0344543457031,291.3509826660156,297.4137268066406,291.22637939453125,1.0,0.1122332289814949,1.0,1.0,0.6766780614852905,1.0,-0.4827114939689636,0.2296633124351501,0.2530481815338135,0.0910487622022628,0.0,0.0,0.0,25.00099754333496,25.0,42.491485595703125,-0.0,14.609745979309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.665355384349823,0.050000000745058,0.0453028194606304,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.665355384349823,0.050000000745058,0.047706052660942,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.665355384349823,0.050000000745058,0.0352355279028415,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.665355384349823,0.050000000745058,0.047706052660942,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.665355384349823,0.050000000745058,0.2262969762086868,291.2347412109375,291.1499938964844,284.6962585449219,284.06988525390625,291.3670959472656,297.43316650390625,291.2424011230469,1.0,0.1122330203652381,1.0,1.0,0.674436092376709,1.0,-0.4827112257480621,0.2300701886415481,0.2526410520076751,0.0915033593773841,0.0,0.0,0.0,25.00086212158203,25.0,42.48141860961914,-0.0,14.609681129455566,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.6653648614883423,0.050000000745058,0.0453027971088886,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.6653648614883423,0.050000000745058,0.0477060303092002,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.6653648614883423,0.050000000745058,0.03523550927639,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.6653648614883423,0.050000000745058,0.0477060303092002,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.6653648614883423,0.050000000745058,0.2262968569993972,291.2488098144531,291.1499938964844,284.727783203125,284.1016540527344,291.38165283203125,297.45068359375,291.2565002441406,1.0,0.1122328639030456,1.0,1.0,0.6724727749824524,1.0,-0.482710987329483,0.2304330766201019,0.2522779107093811,0.0919079110026359,0.0,0.0,0.0,25.00074958801269,25.0,42.5709342956543,-0.0,14.609631538391112,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.6653748750686646,0.050000000745058,0.0453027747571468,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.6653748750686646,0.050000000745058,0.0477060042321682,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.6653748750686646,0.050000000745058,0.0352354906499385,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.6653748750686646,0.050000000745058,0.0477060042321682,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.6653748750686646,0.050000000745058,0.2262967377901077,291.2639465332031,291.1499938964844,284.76220703125,284.1363830566406,291.397705078125,297.469970703125,291.271728515625,1.0,0.1122327223420143,1.0,1.0,0.6703701615333557,1.0,-0.4827107489109039,0.2308287024497985,0.2518820464611053,0.0923478081822395,0.0,0.0,0.0,25.00063705444336,25.0,42.778953552246094,-0.0,14.609585762023926,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.6653857231140137,0.050000000745058,0.045302752405405,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.6653857231140137,0.050000000745058,0.0477059781551361,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.6653857231140137,0.050000000745058,0.035235472023487,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.6653857231140137,0.050000000745058,0.0477059781551361,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.6653857231140137,0.050000000745058,0.2262966185808181,291.2792358398437,291.1499938964844,284.7973022460937,284.1718139648437,291.4101867675781,297.4898681640625,291.2869873046875,1.0,0.1122326180338859,1.0,1.0,0.6671726107597351,1.0,-0.4827104806900024,0.2314373105764389,0.2512731552124023,0.0929991751909256,0.0,0.0,0.0,25.000497817993164,25.0,42.507591247558594,-0.0,14.609548568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.6654069423675537,0.050000000745058,0.0453027002513408,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.6654069423675537,0.050000000745058,0.0477059260010719,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.6654069423675537,0.050000000745058,0.0352354347705841,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.6654069423675537,0.050000000745058,0.0477059260010719,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.6654069423675537,0.050000000745058,0.226296380162239,291.3088073730469,291.1499938964844,284.8691711425781,284.244384765625,291.4324645996094,297.53179931640625,291.3160705566406,1.0,0.112232506275177,1.0,1.0,0.6607774496078491,1.0,-0.4827099740505218,0.2327344268560409,0.2499755322933197,0.0943792685866355,0.0,0.0,0.0,25.00023460388184,25.0,40.39126968383789,-0.0,14.609501838684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.6654069423675537,0.050000000745058,0.0453027002513408,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.6654069423675537,0.050000000745058,0.0477059260010719,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.6654069423675537,0.050000000745058,0.0352354347705841,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.6654069423675537,0.050000000745058,0.0477059260010719,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.6654069423675537,0.050000000745058,0.226296380162239,291.3088073730469,291.1499938964844,284.8691711425781,284.244384765625,291.4324645996094,297.53179931640625,291.3160705566406,1.0,0.112232506275177,1.0,1.0,0.6607774496078491,1.0,-0.4827099740505218,0.2327344268560409,0.2499755322933197,0.0943792685866355,0.0,0.0,0.0,25.00023460388184,25.0,40.39126968383789,-0.0,14.609501838684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.6654272675514221,0.050000000745058,0.0453026555478572,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.6654272675514221,0.050000000745058,0.047705877572298,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.6654272675514221,0.050000000745058,0.0352353975176811,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.6654272675514221,0.050000000745058,0.047705877572298,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.6654272675514221,0.050000000745058,0.2262961417436599,291.3368530273437,291.1499938964844,284.94293212890625,284.3188781738281,291.4560241699219,297.57763671875,291.3439025878906,1.0,0.1122325137257576,1.0,1.0,0.6543822884559631,1.0,-0.4827094674110412,0.2341044694185257,0.2486049830913543,0.0958279818296432,0.0,0.0,0.0,24.99999618530273,25.0,38.706485748291016,-0.0,14.60948657989502,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.6654272675514221,0.050000000745058,0.0453026555478572,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.6654272675514221,0.050000000745058,0.047705877572298,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.6654272675514221,0.050000000745058,0.0352353975176811,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.6654272675514221,0.050000000745058,0.047705877572298,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.6654272675514221,0.050000000745058,0.2262961417436599,291.3368530273437,291.1499938964844,284.94293212890625,284.3188781738281,291.4560241699219,297.57763671875,291.3439025878906,1.0,0.1122325137257576,1.0,1.0,0.6543822884559631,1.0,-0.4827094674110412,0.2341044694185257,0.2486049830913543,0.0958279818296432,0.0,0.0,0.0,24.99999618530273,25.0,38.706485748291016,-0.0,14.60948657989502,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.6654488444328308,0.050000000745058,0.0453026033937931,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.6654488444328308,0.050000000745058,0.0477058254182338,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.6654488444328308,0.050000000745058,0.0352353602647781,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.6654488444328308,0.050000000745058,0.0477058254182338,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.6654488444328308,0.050000000745058,0.2262958884239196,291.3636474609375,291.1499938964844,285.0180969238281,284.3947448730469,291.46893310546875,297.62603759765625,291.3700561523437,1.0,0.1122326552867889,1.0,1.0,0.6459404230117798,1.0,-0.4827089309692383,0.2360220998525619,0.2466868311166763,0.0978166982531547,0.0,0.0,0.0,24.99970245361328,25.0,35.29202651977539,-0.0,14.60950756072998,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.6654488444328308,0.050000000745058,0.0453026033937931,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.6654488444328308,0.050000000745058,0.0477058254182338,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.6654488444328308,0.050000000745058,0.0352353602647781,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.6654488444328308,0.050000000745058,0.0477058254182338,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.6654488444328308,0.050000000745058,0.2262958884239196,291.3636474609375,291.1499938964844,285.0180969238281,284.3947448730469,291.46893310546875,297.62603759765625,291.3700561523437,1.0,0.1122326552867889,1.0,1.0,0.6459404230117798,1.0,-0.4827089309692383,0.2360220998525619,0.2466868311166763,0.0978166982531547,0.0,0.0,0.0,24.99970245361328,25.0,35.29202651977539,-0.0,14.60950756072998,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799133300781,0.6654641032218933,0.050000000745058,0.0453025698661804,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799133300781,0.6654641032218933,0.050000000745058,0.0477057881653308,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799133300781,0.6654641032218933,0.050000000745058,0.0352353304624557,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799133300781,0.6654641032218933,0.050000000745058,0.0477057881653308,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799133300781,0.6654641032218933,0.050000000745058,0.2262957096099853,291.3810729980469,291.1499938964844,285.0735168457031,284.4506530761719,291.47540283203125,297.66180419921875,291.38677978515625,1.0,0.1122328490018844,1.0,1.0,0.6397799253463745,1.0,-0.4827085733413696,0.2375203073024749,0.2451882511377334,0.0993626937270164,0.0,0.0,0.0,24.999496459960938,25.0,31.839832305908203,-0.0,14.60954761505127,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38482666015625,0.7719073295593262,0.050000000745058,0.0451473519206047,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38482666015625,0.7719073295593262,0.050000000745058,0.0475423373281955,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38482666015625,0.7719073295593262,0.050000000745058,0.0351146087050437,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38482666015625,0.7719073295593262,0.050000000745058,0.0475423373281955,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852844238281,0.866467297077179,0.1464253067970276,0.3208412528038025,291.3858947753906,291.1499938964844,285.0941467285156,284.471435546875,291.4795837402344,297.6752319335937,291.3916931152344,1.0,0.1132660508155822,1.0,1.0,0.6374984979629517,1.0,-0.5797958374023438,0.2855081260204315,0.2942876815795898,0.122713416814804,0.0,0.0,0.0,21.59100914001465,43.0,30.87369155883789,-0.0,18.055795669555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984680175781,0.7426978945732117,0.050000000745058,0.0451759472489357,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984680175781,0.7426978945732117,0.050000000745058,0.0475724451243877,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984680175781,0.7426978945732117,0.050000000745058,0.0351368449628353,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984680175781,0.7426978945732117,0.050000000745058,0.0475724451243877,297.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3998107910156,0.8287126421928406,0.151240736246109,0.3144738972187042,291.4005126953125,291.1499938964844,285.13238525390625,284.50994873046875,291.4851379394531,297.69171142578125,291.4066772460937,1.0,0.1170430853962898,1.0,1.0,0.6332775354385376,1.0,-0.5879290103912354,0.2908540070056915,0.2970750331878662,0.1258388608694076,0.0,0.0,0.0,22.419208526611328,43.0,33.036006927490234,-0.0,18.97351837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.41180419921875,0.7330980896949768,0.050000000745058,0.0451877787709236,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41180419921875,0.7330980896949768,0.050000000745058,0.047584906220436,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41180419921875,0.7330980896949768,0.050000000745058,0.0351460501551628,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.41180419921875,0.7330980896949768,0.050000000745058,0.047584906220436,297.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4131774902344,0.8391405344009399,0.1560369580984115,0.3414125144481659,291.4136962890625,291.04998779296875,285.170654296875,284.5484924316406,291.48321533203125,297.7059936523437,291.4184875488281,1.0,0.1229587420821189,1.0,1.0,0.6287477016448975,1.0,-0.6203076839447021,0.3082630634307861,0.312044620513916,0.1352385580539703,0.0,0.0,0.0,22.994543075561523,61.0,30.16392707824707,-0.0,22.00297164916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.7075044512748718,0.050000000745058,0.0452244654297828,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.7075044512748718,0.050000000745058,0.0476235412061214,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.7075044512748718,0.050000000745058,0.035174585878849,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.7075044512748718,0.050000000745058,0.0476235412061214,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327392578125,0.8680487275123596,0.1650963127613067,0.423802375793457,291.43292236328125,290.95001220703125,285.24713134765625,284.62530517578125,291.4774475097656,297.7271423339844,291.43603515625,1.0,0.1406460553407669,1.0,1.0,0.6196880340576172,1.0,-0.7193809151649475,0.3605741858482361,0.3588067293167114,0.1643487364053726,0.0,0.0,0.0,24.82376289367676,79.0,22.316606521606445,-0.0,33.17267990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
