time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.7075044512748718,0.050000000745058,0.0452244654297828,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.7075044512748718,0.050000000745058,0.0476235412061214,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.7075044512748718,0.050000000745058,0.035174585878849,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.7075044512748718,0.050000000745058,0.0476235412061214,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327392578125,0.8680487275123596,0.1650963127613067,0.423802375793457,291.43292236328125,290.95001220703125,285.24713134765625,284.62530517578125,291.4774475097656,297.7271423339844,291.43603515625,1.0,0.1406460553407669,1.0,1.0,0.6196880340576172,1.0,-0.7193809151649475,0.3605741858482361,0.3588067293167114,0.1643487364053726,0.0,0.0,0.0,24.82376289367676,79.0,22.316606521606445,-0.0,33.17267990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447937011719,0.675795316696167,0.050000000745058,0.0452789478003978,297.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447937011719,0.675795316696167,0.050000000745058,0.047680914402008,297.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447937011719,0.675795316696167,0.050000000745058,0.035216961055994,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447937011719,0.675795316696167,0.050000000745058,0.047680914402008,297.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4458312988281,0.9031680226325988,0.1728191822767257,0.5423834919929504,291.4458923339844,290.8500061035156,285.3231201171875,284.701416015625,291.4726867675781,297.73272705078125,291.4479064941406,1.0,0.1657279282808303,1.0,1.0,0.6106283068656921,1.0,-0.8619323372840881,0.4351186752319336,0.4268136620521545,0.2097803354263305,0.0,0.0,0.0,27.68516540527344,97.0,15.055295944213867,-0.0,54.96681213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447937011719,0.675795316696167,0.050000000745058,0.0452789478003978,297.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447937011719,0.675795316696167,0.050000000745058,0.047680914402008,297.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447937011719,0.675795316696167,0.050000000745058,0.035216961055994,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447937011719,0.675795316696167,0.050000000745058,0.047680914402008,297.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4458312988281,0.9031680226325988,0.1728191822767257,0.5423834919929504,291.4458923339844,290.8500061035156,285.3231201171875,284.701416015625,291.4726867675781,297.73272705078125,291.4479064941406,1.0,0.1657279282808303,1.0,1.0,0.6106283068656921,1.0,-0.8619323372840881,0.4351186752319336,0.4268136620521545,0.2097803354263305,0.0,0.0,0.0,27.68516540527344,97.0,15.055295944213867,-0.0,54.96681213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.6538977026939392,0.050000000745058,0.0453292392194271,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.6538977026939392,0.050000000745058,0.0477338694036006,297.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.6538977026939392,0.050000000745058,0.0352560728788375,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.6538977026939392,0.050000000745058,0.0477338694036006,297.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4475402832031,0.936421811580658,0.177425742149353,0.6569468975067139,291.4475402832031,290.8500061035156,285.380615234375,284.75885009765625,291.4288635253906,297.7234191894531,291.4464416503906,1.0,0.1895795911550521,1.0,1.0,0.5989136099815369,1.0,-0.999694049358368,0.5104403495788574,0.4892536997795105,0.2589549422264099,0.0,0.0,0.0,30.598407745361328,97.0,-3.9138972759246826,-0.0,83.25271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44488525390625,0.6517791748046875,0.050000000745058,0.0453347489237785,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44488525390625,0.6517791748046875,0.050000000745058,0.0477396734058856,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44488525390625,0.6517791748046875,0.050000000745058,0.0352603606879711,297.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44488525390625,0.6517791748046875,0.050000000745058,0.0477396734058856,297.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430236816406,0.9550650119781494,0.1785394698381424,0.6993016004562378,291.4430236816406,290.75,285.3981018066406,284.7762756347656,291.410888671875,297.7177429199219,291.4408569335937,1.0,0.1977339088916778,1.0,1.0,0.595325767993927,1.0,-1.0504578351974487,0.5384063720703125,0.5120514035224915,0.27719846367836,0.0,0.0,0.0,31.375167846679688,100.0,-13.301202774047852,-0.0,95.08123779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4238586425781,0.8659052848815918,0.1438573002815246,0.1082323342561721,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271545410156,0.6487051248550415,0.050000000745058,0.0477480813860893,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271545410156,0.6487051248550415,0.050000000745058,0.0352665707468986,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271545410156,0.6487051248550415,0.050000000745058,0.0477480813860893,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226379394531,0.9674596786499025,0.1808880716562271,0.7364040017127991,291.4225158691406,290.75,285.44146728515625,284.81939697265625,291.3600769042969,297.6988220214844,291.4183044433594,1.0,0.2165040969848632,1.0,1.0,0.5863394141197205,1.0,-1.170513153076172,0.6060397028923035,0.5644733905792236,0.3219008147716522,0.0,0.0,0.0,33.20156478881836,100.0,-38.69269943237305,-0.0,127.2996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4013366699219,0.9145118594169616,0.1418909579515457,0.1273297667503357,297.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4033508300781,0.8395637273788452,0.1466176807880401,0.1040812358260154,297.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.7917008996009827,0.1429688930511474,0.0641479045152664,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40704345703125,0.6477413177490234,0.050000000745058,0.0477504841983318,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40093994140625,0.9495565891265868,0.1827476918697357,0.7014796137809753,291.4004821777344,290.25,285.4716186523437,284.84930419921875,291.3226928710937,297.6877746582031,291.39532470703125,1.0,0.2296867817640304,1.0,1.0,0.5800232291221619,1.0,-1.25379741191864,0.6540500521659851,0.5997474193572998,0.3536995053291321,0.0,0.0,0.0,34.48290252685547,120.0,-56.38584518432617,-0.0,153.46234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3682861328125,0.9087185859680176,0.1399292051792144,0.1269143223762512,297.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681945800781,0.9192585349082948,0.146952211856842,0.1377914398908615,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.9073158502578736,0.1424552649259567,0.0982929691672325,297.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754577636719,0.6544197797775269,0.1426919400691986,0.049926932901144,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677978515625,0.9572048783302308,0.1856059283018112,0.7271144986152649,291.36700439453125,290.25,285.5076904296875,284.885009765625,291.279296875,297.6820373535156,291.36138916015625,1.0,0.2486004382371902,1.0,1.0,0.5723719000816345,1.0,-1.3681095838546753,0.7203460931777954,0.6477634906768799,0.3971960544586181,0.0,0.0,0.0,36.50669479370117,120.0,-74.93034362792969,-0.0,195.4501037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.9013751745224,0.1391183882951736,0.1257402300834655,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.9186646342277528,0.1470820307731628,0.1394553631544113,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.9067468047142028,0.1415566205978393,0.0994736030697822,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.8943138122558594,0.1443420499563217,0.1294143348932266,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.963395059108734,0.1881894469261169,0.750896155834198,291.3243408203125,289.75,285.5431823730469,284.9200439453125,291.20281982421875,297.6741943359375,291.3162536621094,1.0,0.2693126499652862,1.0,1.0,0.5604760050773621,1.0,-1.4940649271011353,0.7982323169708252,0.6958326101303101,0.449554294347763,0.0,0.0,0.0,38.92013549804688,123.0,-104.21510314941406,-0.0,250.17637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.7830123901367188,0.1392688602209091,0.1258979439735412,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969909667969,0.7993032336235046,0.1481554806232452,0.1407819241285324,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973571777344,0.7869407534599304,0.1412300169467926,0.0993629768490791,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.7923752069473267,0.1441230326890945,0.1372558027505874,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.8666421175003052,0.1908646374940872,0.8583775162696838,291.1938171386719,289.25,285.61236572265625,284.9879150390625,291.0201721191406,297.635986328125,291.1825866699219,1.0,0.3045182824134826,1.0,1.0,0.5366841554641724,1.0,-1.634266018867493,0.9005657434463501,0.7337002158164978,0.5245881080627441,0.0,0.0,0.0,53.38609313964844,111.0,-169.70440673828125,-0.0,354.6146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.7830123901367188,0.1392688602209091,0.1258979439735412,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969909667969,0.7993032336235046,0.1481554806232452,0.1407819241285324,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973571777344,0.7869407534599304,0.1412300169467926,0.0993629768490791,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.7923752069473267,0.1441230326890945,0.1372558027505874,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.8666421175003052,0.1908646374940872,0.8583775162696838,291.1938171386719,289.25,285.61236572265625,284.9879150390625,291.0201721191406,297.635986328125,291.1825866699219,1.0,0.3045182824134826,1.0,1.0,0.5366841554641724,1.0,-1.634266018867493,0.9005657434463501,0.7337002158164978,0.5245881080627441,0.0,0.0,0.0,53.38609313964844,111.0,-169.70440673828125,-0.0,354.6146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.7241615653038025,0.1398763209581375,0.1268241703510284,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.738582968711853,0.1494151800870895,0.1423520147800445,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.7270779013633728,0.1416936814785003,0.0999301970005035,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.7316001653671265,0.1446096301078796,0.1380465626716613,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.802656888961792,0.1923148483037948,0.8673904538154602,291.067626953125,289.25,285.6634826660156,285.0376892089844,290.8602600097656,297.6032409667969,291.05450439453125,1.0,0.3205678462982178,1.0,1.0,0.518435001373291,1.0,-1.649738311767578,0.9331145882606506,0.7166236639022827,0.5538491010665894,0.0,0.0,0.0,66.89781188964844,111.0,-212.18289184570312,-0.0,400.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.7153820991516113,0.1401124894618988,0.1271223723888397,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7301231026649475,0.1498792320489883,0.1428655236959457,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.718336284160614,0.1419311463832855,0.1001470535993576,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.7228994369506836,0.1448498517274856,0.138345792889595,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.7922627329826355,0.1927487701177597,0.8698886632919312,291.0257568359375,288.75,285.6786499023437,285.0523986816406,290.8096618652344,297.5938720703125,291.0121765136719,1.0,0.3241598606109619,1.0,1.0,0.5128923058509827,1.0,-1.6543320417404177,0.9433761835098268,0.7109558582305908,0.5631405711174011,0.0,0.0,0.0,69.8559341430664,99.0,-223.36407470703125,-0.0,411.5799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.712158203125,0.6948075890541077,0.1411158889532089,0.1283271163702011,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103576660156,0.7125017046928406,0.1520842164754867,0.1451782137155532,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7117919921875,0.6981645822525024,0.1431504935026168,0.1011728569865226,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7112731933594,0.7032175064086914,0.1461814641952514,0.1397982388734817,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7051086425781,0.7702858448028564,0.1944586038589477,0.8793327808380127,290.70098876953125,288.25,285.7415466308594,285.1129455566406,290.2164001464844,297.555419921875,290.66729736328125,1.0,0.3342387676239013,1.0,1.0,0.455096036195755,1.0,-1.6728713512420654,1.0427923202514648,0.6300790309906006,0.658520519733429,0.0,0.0,0.0,77.74451446533203,87.0,-455.4745178222656,-0.0,444.6245422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.712158203125,0.6948075890541077,0.1411158889532089,0.1283271163702011,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103576660156,0.7125017046928406,0.1520842164754867,0.1451782137155532,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7117919921875,0.6981645822525024,0.1431504935026168,0.1011728569865226,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7112731933594,0.7032175064086914,0.1461814641952514,0.1397982388734817,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7051086425781,0.7702858448028564,0.1944586038589477,0.8793327808380127,290.70098876953125,288.25,285.7415466308594,285.1129455566406,290.2164001464844,297.555419921875,290.66729736328125,1.0,0.3342387676239013,1.0,1.0,0.455096036195755,1.0,-1.6728713512420654,1.0427923202514648,0.6300790309906006,0.658520519733429,0.0,0.0,0.0,77.74451446533203,87.0,-455.4745178222656,-0.0,444.6245422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1900939941406,0.6909523010253906,0.1414707005023956,0.1288941353559494,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1875,0.7110368013381958,0.1540686786174774,0.1472136080265045,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1895446777344,0.6950450539588928,0.1440243571996688,0.1019277051091194,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1888122558594,0.7005996108055115,0.1474653631448745,0.1411310136318206,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1809387207031,0.7667414546012878,0.1953904181718826,0.884865939617157,290.1756286621094,287.75,285.8006286621094,285.1690673828125,289.5111694335937,297.5142822265625,290.1327819824219,1.0,0.337547093629837,1.0,1.0,0.3972997665405273,1.0,-1.685150980949402,1.1552172899246216,0.5299336910247803,0.7681870460510254,0.0,0.0,0.0,79.8239517211914,75.0,-682.655029296875,-0.0,457.9408874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1900939941406,0.6909523010253906,0.1414707005023956,0.1288941353559494,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1875,0.7110368013381958,0.1540686786174774,0.1472136080265045,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1895446777344,0.6950450539588928,0.1440243571996688,0.1019277051091194,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1888122558594,0.7005996108055115,0.1474653631448745,0.1411310136318206,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1809387207031,0.7667414546012878,0.1953904181718826,0.884865939617157,290.1756286621094,287.75,285.8006286621094,285.1690673828125,289.5111694335937,297.5142822265625,290.1327819824219,1.0,0.337547093629837,1.0,1.0,0.3972997665405273,1.0,-1.685150980949402,1.1552172899246216,0.5299336910247803,0.7681870460510254,0.0,0.0,0.0,79.8239517211914,75.0,-682.655029296875,-0.0,457.9408874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8868408203125,0.6923877596855164,0.1413190811872482,0.1288401186466217,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88385009765625,0.713819682598114,0.1548715829849243,0.1480157971382141,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861694335937,0.6970181465148926,0.1442073732614517,0.1021040603518486,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8853454589844,0.7030386328697205,0.1479717493057251,0.141637310385704,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8769226074219,0.7686104774475098,0.1954893171787262,0.8857792019844055,289.8711853027344,287.75,285.8285522460937,285.1952819824219,289.1409912109375,297.49200439453125,289.8251953125,1.0,0.3372647166252136,1.0,1.0,0.3684016168117523,1.0,-1.687968373298645,1.2124977111816406,0.4754706621170044,0.8247655034065247,0.0,0.0,0.0,79.33027648925781,75.0,-769.6050415039062,-0.0,458.2789001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.56121826171875,0.6954441666603088,0.1409440487623214,0.1285572946071624,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5577392578125,0.7182027101516724,0.1555280089378357,0.1486568003892898,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5604248046875,0.7006867527961731,0.1441917866468429,0.1021271646022796,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594177246094,0.7073113322257996,0.1483591049909591,0.1420105993747711,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5504150390625,0.7722822427749634,0.1953329592943191,0.885423481464386,289.544189453125,287.25,285.8553771972656,285.22021484375,288.74517822265625,297.46856689453125,289.4943542480469,1.0,0.3359250724315643,1.0,1.0,0.3373795747756958,1.0,-1.6884502172470093,1.2724322080612185,0.416018009185791,0.8844650387763977,0.0,0.0,0.0,78.05965423583984,63.0,-848.5186767578125,-0.0,455.0031433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8604431152344,0.7056320905685425,0.1395745128393173,0.1273519843816757,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.856201171875,0.730754017829895,0.1563448458909988,0.1494245678186416,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.859375,0.7121277451515198,0.143578827381134,0.1017085611820221,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8580627441406,0.7198070883750916,0.1487452387809753,0.1423337459564209,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8489074707031,0.7843078970909119,0.1942568570375442,0.8809595108032227,288.8423767089844,287.3500061035156,285.90533447265625,285.26580810546875,287.9842834472656,297.41851806640625,288.7908935546875,1.0,0.3305920958518982,1.0,1.0,0.2753354609012604,1.0,-1.6824564933776855,1.382365345954895,0.3000911474227905,0.9953653812408448,0.0,0.0,0.0,73.75382232666016,51.0,-945.6857299804688,-0.0,439.3048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8604431152344,0.7056320905685425,0.1395745128393173,0.1273519843816757,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.856201171875,0.730754017829895,0.1563448458909988,0.1494245678186416,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.859375,0.7121277451515198,0.143578827381134,0.1017085611820221,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8580627441406,0.7198070883750916,0.1487452387809753,0.1423337459564209,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8489074707031,0.7843078970909119,0.1942568570375442,0.8809595108032227,288.8423767089844,287.3500061035156,285.90533447265625,285.26580810546875,287.9842834472656,297.41851806640625,288.7908935546875,1.0,0.3305920958518982,1.0,1.0,0.2753354609012604,1.0,-1.6824564933776855,1.382365345954895,0.3000911474227905,0.9953653812408448,0.0,0.0,0.0,73.75382232666016,51.0,-945.6857299804688,-0.0,439.3048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1798095703125,0.7210145592689514,0.1376930624246597,0.1255297511816024,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1753234863281,0.7492205500602722,0.1565335392951965,0.1495130509138107,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1785888671875,0.7282693982124329,0.142472356557846,0.1008336544036865,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771240234375,0.7374153733253479,0.1486966758966446,0.1421529054641723,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1689147949219,0.8031986951828003,0.1924026012420654,0.8723173141479492,288.1628112792969,287.45001220703125,285.95001220703125,285.3053894042969,287.33917236328125,297.3673095703125,288.1153869628906,1.0,0.3223905861377716,1.0,1.0,0.2132913470268249,1.0,-1.668735384941101,1.4686511754989624,0.2000841647386551,1.0842320919036863,0.0,0.0,0.0,67.68457794189453,39.0,-933.451416015625,-0.0,414.2796936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1798095703125,0.7210145592689514,0.1376930624246597,0.1255297511816024,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1753234863281,0.7492205500602722,0.1565335392951965,0.1495130509138107,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1785888671875,0.7282693982124329,0.142472356557846,0.1008336544036865,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771240234375,0.7374153733253479,0.1486966758966446,0.1421529054641723,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1689147949219,0.8031986951828003,0.1924026012420654,0.8723173141479492,288.1628112792969,287.45001220703125,285.95001220703125,285.3053894042969,287.33917236328125,297.3673095703125,288.1153869628906,1.0,0.3223905861377716,1.0,1.0,0.2132913470268249,1.0,-1.668735384941101,1.4686511754989624,0.2000841647386551,1.0842320919036863,0.0,0.0,0.0,67.68457794189453,39.0,-933.451416015625,-0.0,414.2796936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66754150390625,0.7430209517478943,0.1354552656412124,0.1233388781547546,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6643981933594,0.7772488594055176,0.1561219692230224,0.1489947438240051,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6666259765625,0.7521167993545532,0.1410058885812759,0.0996702685952186,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.66552734375,0.7638221383094788,0.1481130570173263,0.1414681524038314,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605529785156,0.8297209143638611,0.1899767518043518,0.8607483506202698,287.6566772460937,287.54998779296875,285.9911804199219,285.3408508300781,287.0706481933594,297.32427978515625,287.62713623046875,1.0,0.311927318572998,1.0,1.0,0.181955337524414,1.0,-1.6493769884109497,1.4935407638549805,0.1558362692594528,1.113054633140564,0.0,0.0,0.0,60.36807632446289,27.0,-714.6708984375,-0.0,382.96722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66754150390625,0.7430209517478943,0.1354552656412124,0.1233388781547546,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6643981933594,0.7772488594055176,0.1561219692230224,0.1489947438240051,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6666259765625,0.7521167993545532,0.1410058885812759,0.0996702685952186,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.66552734375,0.7638221383094788,0.1481130570173263,0.1414681524038314,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605529785156,0.8297209143638611,0.1899767518043518,0.8607483506202698,287.6566772460937,287.54998779296875,285.9911804199219,285.3408508300781,287.0706481933594,297.32427978515625,287.62713623046875,1.0,0.311927318572998,1.0,1.0,0.181955337524414,1.0,-1.6493769884109497,1.4935407638549805,0.1558362692594528,1.113054633140564,0.0,0.0,0.0,60.36807632446289,27.0,-714.6708984375,-0.0,382.96722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3144836425781,0.7822032570838928,0.1333131641149521,0.1210617572069168,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116455078125,0.8223862648010254,0.1554847061634063,0.1480990797281265,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3136291503906,0.7940852642059326,0.1395439058542251,0.0983938798308372,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3126220703125,0.8084716200828552,0.1472989618778228,0.1404057592153549,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3086242675781,0.8736364841461182,0.1874751448631286,0.8479669690132141,287.3053894042969,287.6499938964844,286.03106689453125,285.37457275390625,286.8216247558594,297.2880859375,287.2798156738281,1.0,0.299688845872879,1.0,1.0,0.1506193131208419,1.0,-1.6274142265319824,1.5150867700576782,0.1123275235295295,1.1390234231948853,0.0,0.0,0.0,51.99952697753906,25.0,-545.46044921875,-0.0,348.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3144836425781,0.7822032570838928,0.1333131641149521,0.1210617572069168,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116455078125,0.8223862648010254,0.1554847061634063,0.1480990797281265,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3136291503906,0.7940852642059326,0.1395439058542251,0.0983938798308372,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3126220703125,0.8084716200828552,0.1472989618778228,0.1404057592153549,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3086242675781,0.8736364841461182,0.1874751448631286,0.8479669690132141,287.3053894042969,287.6499938964844,286.03106689453125,285.37457275390625,286.8216247558594,297.2880859375,287.2798156738281,1.0,0.299688845872879,1.0,1.0,0.1506193131208419,1.0,-1.6274142265319824,1.5150867700576782,0.1123275235295295,1.1390234231948853,0.0,0.0,0.0,51.99952697753906,25.0,-545.46044921875,-0.0,348.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336669921875,0.8060026168823242,0.1323320865631103,0.1200376078486442,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1302185058594,0.8467065095901489,0.1551609188318252,0.1476668566465377,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325988769531,0.8183339238166809,0.1388874053955078,0.0978228002786636,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1313781738281,0.832400918006897,0.1468875557184219,0.1398900151252746,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1267395019531,0.9005491137504578,0.186271071434021,0.8419055938720703,287.1229248046875,287.6499938964844,286.050537109375,285.3908386230469,286.61285400390625,297.2724304199219,287.0928649902344,1.0,0.2945292294025421,1.0,1.0,0.1349513083696365,1.0,-1.617082953453064,1.5383250713348389,0.0787578448653221,1.1642768383026123,0.0,0.0,0.0,48.48691177368164,25.0,-540.6513061523438,-0.0,333.1736145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720153808594,0.8292351365089417,0.1313689202070236,0.1190554574131965,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.8734198808670044,0.1548136323690414,0.1472364217042923,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9714050292969,0.8421562910079956,0.1382562965154647,0.0972892493009567,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.8576168417930603,0.1464548707008361,0.139377936720848,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.968505859375,0.9315142035484314,0.1850649863481521,0.835965633392334,286.966796875,287.75,286.0697326660156,285.4066772460937,286.6932373046875,297.2580871582031,286.9567565917969,1.0,0.2897766530513763,1.0,1.0,0.1424763798713684,1.0,-1.6070001125335691,1.5162878036499023,0.0907123163342475,1.144400954246521,0.0,0.0,0.0,45.50781631469727,25.0,-418.34765625,-0.0,319.9446105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.8824293613433838,0.1301139444112777,0.1175412684679031,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496459960937,0.938813328742981,0.1545707136392593,0.1466698050498962,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.8990292549133301,0.1375566869974136,0.0965285748243331,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.9185280799865724,0.1460234373807907,0.1386395692825317,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499816894531,0.9925899505615234,0.1832497715950012,0.824813187122345,286.95037841796875,287.8500061035156,286.1072998046875,285.4372863769531,286.9212341308594,297.2379455566406,286.9537048339844,1.0,0.282107412815094,1.0,1.0,0.1575264930725097,1.0,-1.5900410413742063,1.4729089736938477,0.1171320527791976,1.104655623435974,0.0,0.0,0.0,40.8420295715332,25.0,-102.74234008789062,-0.0,298.83856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.8824293613433838,0.1301139444112777,0.1175412684679031,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496459960937,0.938813328742981,0.1545707136392593,0.1466698050498962,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.8990292549133301,0.1375566869974136,0.0965285748243331,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.9185280799865724,0.1460234373807907,0.1386395692825317,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499816894531,0.9925899505615234,0.1832497715950012,0.824813187122345,286.95037841796875,287.8500061035156,286.1072998046875,285.4372863769531,286.9212341308594,297.2379455566406,286.9537048339844,1.0,0.282107412815094,1.0,1.0,0.1575264930725097,1.0,-1.5900410413742063,1.4729089736938477,0.1171320527791976,1.104655623435974,0.0,0.0,0.0,40.8420295715332,25.0,-102.74234008789062,-0.0,298.83856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.8837907314300537,0.1297713816165924,0.1170390918850898,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0073547363281,0.94266015291214,0.155052050948143,0.1469509452581405,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9014687538146972,0.1376102119684219,0.0964404866099357,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.9218704104423524,0.1462870389223098,0.1387218832969665,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077514648437,0.9831648468971252,0.1829381138086319,0.7895156145095825,287.0084533691406,287.95001220703125,286.14385986328125,285.46649169921875,287.06512451171875,297.2288513183594,287.0132751464844,1.0,0.2748724520206451,1.0,1.0,0.1725766211748123,1.0,-1.5466670989990234,1.4176403284072876,0.1290267407894134,1.0585474967956543,0.0,0.0,0.0,39.84771347045898,25.0,34.330047607421875,-0.0,276.1798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.8837907314300537,0.1297713816165924,0.1170390918850898,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0073547363281,0.94266015291214,0.155052050948143,0.1469509452581405,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9014687538146972,0.1376102119684219,0.0964404866099357,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.9218704104423524,0.1462870389223098,0.1387218832969665,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077514648437,0.9831648468971252,0.1829381138086319,0.7895156145095825,287.0084533691406,287.95001220703125,286.14385986328125,285.46649169921875,287.06512451171875,297.2288513183594,287.0132751464844,1.0,0.2748724520206451,1.0,1.0,0.1725766211748123,1.0,-1.5466670989990234,1.4176403284072876,0.1290267407894134,1.0585474967956543,0.0,0.0,0.0,39.84771347045898,25.0,34.330047607421875,-0.0,276.1798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.8837571740150452,0.130157932639122,0.117223359644413,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11834716796875,0.9443400502204896,0.1562255471944809,0.1478929668664932,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11724853515625,0.9020838737487792,0.1382660567760467,0.0967950299382209,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178283691406,0.9231075048446656,0.1472105234861374,0.1394362896680832,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1189270019531,0.9679315686225892,0.184499517083168,0.7519379258155823,287.12091064453125,288.04998779296875,286.1795654296875,285.49444580078125,287.3097229003906,297.2273254394531,287.1341247558594,1.0,0.2680180668830871,1.0,1.0,0.2038096636533737,1.0,-1.5041966438293457,1.3491177558898926,0.1550789624452591,0.9988288283348083,0.0,0.0,0.0,39.066680908203125,25.0,152.69956970214844,-0.0,255.44158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.8837571740150452,0.130157932639122,0.117223359644413,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11834716796875,0.9443400502204896,0.1562255471944809,0.1478929668664932,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11724853515625,0.9020838737487792,0.1382660567760467,0.0967950299382209,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178283691406,0.9231075048446656,0.1472105234861374,0.1394362896680832,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1189270019531,0.9679315686225892,0.184499517083168,0.7519379258155823,287.12091064453125,288.04998779296875,286.1795654296875,285.49444580078125,287.3097229003906,297.2273254394531,287.1341247558594,1.0,0.2680180668830871,1.0,1.0,0.2038096636533737,1.0,-1.5041966438293457,1.3491177558898926,0.1550789624452591,0.9988288283348083,0.0,0.0,0.0,39.066680908203125,25.0,152.69956970214844,-0.0,255.44158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30633544921875,0.8835726976394653,0.1312949955463409,0.1180771216750145,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3086242675781,0.9454352259635924,0.1581247299909591,0.1495208144187927,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.9020909070968628,0.1395021975040435,0.0975618585944175,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30792236328125,0.9237697720527648,0.1488143801689148,0.1407971382141113,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3087463378906,0.9471347332000732,0.1878862380981445,0.7126721739768982,287.3117980957031,288.1499938964844,286.2144775390625,285.521240234375,287.5986328125,297.2384948730469,287.3300476074219,1.0,0.2614687979221344,1.0,1.0,0.2350427061319351,1.0,-1.4626708030700684,1.2776594161987305,0.1850113421678543,0.9359214305877686,0.0,0.0,0.0,38.43302917480469,28.0,252.0213623046875,-0.0,236.4849090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
