time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30633544921875,0.8835726976394653,0.1312949955463409,0.1180771216750145,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3086242675781,0.9454352259635924,0.1581247299909591,0.1495208144187927,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.9020909070968628,0.1395021975040435,0.0975618585944175,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30792236328125,0.9237697720527648,0.1488143801689148,0.1407971382141113,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3087463378906,0.9471347332000732,0.1878862380981445,0.7126721739768982,287.3117980957031,288.1499938964844,286.2144775390625,285.521240234375,287.5986328125,297.2384948730469,287.3300476074219,1.0,0.2614687979221344,1.0,1.0,0.2350427061319351,1.0,-1.4626708030700684,1.2776594161987305,0.1850113421678543,0.9359214305877686,0.0,0.0,0.0,38.43302917480469,28.0,252.0213623046875,-0.0,236.4849090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4212951660156,0.8881611227989197,0.1321462392807006,0.1187477186322212,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42388916015625,0.951238751411438,0.1593280136585235,0.1505718976259231,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.42218017578125,0.9068076610565186,0.1403459906578064,0.0980886667966842,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.423095703125,0.9294897317886353,0.1498490273952484,0.1416961699724197,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4236145019531,0.9427744150161744,0.1902042180299759,0.6973453760147095,287.42724609375,288.1499938964844,286.2316589355469,285.53424072265625,287.75982666015625,297.2499694824219,287.4480895996094,1.0,0.2589026391506195,1.0,1.0,0.2506592273712158,1.0,-1.4474438428878784,1.245225191116333,0.2022187113761901,0.9065579771995544,0.0,0.0,0.0,37.99287033081055,28.0,294.1828918457031,-0.0,229.35659790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5468444824219,0.89381343126297,0.1331896334886551,0.1195902451872825,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495300292969,0.9578894972801208,0.160674899816513,0.1517693698406219,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477600097656,0.9128223061561584,0.1413544863462448,0.0987289547920227,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487060546875,0.9362506866455078,0.1510114967823028,0.142727255821228,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5488586425781,0.9396264553070068,0.1928348690271377,0.6834025382995605,287.55279541015625,288.25,286.24871826171875,285.5469970703125,287.900390625,297.2669372558594,287.5738830566406,1.0,0.2567978799343109,1.0,1.0,0.2627251446247101,1.0,-1.4356759786605835,1.2192981243133545,0.2163778096437454,0.8830147385597229,0.0,0.0,0.0,37.58941268920898,46.0,321.1089782714844,-0.0,223.63145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077392578125,0.8974950909614563,0.1357620805501938,0.1217573657631874,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8106994628906,0.9619435667991638,0.1637155413627624,0.1545393317937851,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087158203125,0.9165005683898926,0.143896996974945,0.1003802195191383,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.80975341796875,0.940122127532959,0.1536695808172226,0.1451353132724762,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8097839355469,0.941286563873291,0.1984364986419677,0.6906954050064087,287.81427001953125,288.3500061035156,286.2823791503906,285.57183837890625,288.21148681640625,297.3075866699219,287.8386535644531,1.0,0.2607565522193908,1.0,1.0,0.2868569791316986,1.0,-1.455196976661682,1.1991633176803589,0.2560335993766784,0.8586738109588623,0.0,0.0,0.0,38.0147590637207,64.0,365.9491271972656,-0.0,232.36021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077392578125,0.8974950909614563,0.1357620805501938,0.1217573657631874,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8106994628906,0.9619435667991638,0.1637155413627624,0.1545393317937851,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087158203125,0.9165005683898926,0.143896996974945,0.1003802195191383,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.80975341796875,0.940122127532959,0.1536695808172226,0.1451353132724762,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8097839355469,0.941286563873291,0.1984364986419677,0.6906954050064087,287.81427001953125,288.3500061035156,286.2823791503906,285.57183837890625,288.21148681640625,297.3075866699219,287.8386535644531,1.0,0.2607565522193908,1.0,1.0,0.2868569791316986,1.0,-1.455196976661682,1.1991633176803589,0.2560335993766784,0.8586738109588623,0.0,0.0,0.0,38.0147590637207,64.0,365.9491271972656,-0.0,232.36021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1172180175781,0.8933231830596924,0.1388459354639053,0.1244457438588142,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12060546875,0.9569079279899596,0.1671794056892395,0.1577272117137909,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11834716796875,0.9114777445793152,0.1470413655042648,0.1024978458881378,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.9343972206115724,0.1568033099174499,0.1479993611574173,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1202697753906,0.9507147073745728,0.2033226490020752,0.7348765134811401,288.1250305175781,288.45001220703125,286.31561279296875,285.5959167480469,288.5671081542969,297.3365478515625,288.152587890625,1.0,0.2726104855537414,1.0,1.0,0.3109888136386871,1.0,-1.5212664604187012,1.208898663520813,0.3123678267002105,0.8548412322998047,0.0,0.0,0.0,39.81277084350586,82.0,425.1076965332031,-0.0,264.5373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1172180175781,0.8933231830596924,0.1388459354639053,0.1244457438588142,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12060546875,0.9569079279899596,0.1671794056892395,0.1577272117137909,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11834716796875,0.9114777445793152,0.1470413655042648,0.1024978458881378,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.9343972206115724,0.1568033099174499,0.1479993611574173,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1202697753906,0.9507147073745728,0.2033226490020752,0.7348765134811401,288.1250305175781,288.45001220703125,286.31561279296875,285.5959167480469,288.5671081542969,297.3365478515625,288.152587890625,1.0,0.2726104855537414,1.0,1.0,0.3109888136386871,1.0,-1.5212664604187012,1.208898663520813,0.3123678267002105,0.8548412322998047,0.0,0.0,0.0,39.81277084350586,82.0,425.1076965332031,-0.0,264.5373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.42803955078125,0.8826708197593689,0.1421346217393875,0.1274223327636718,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4308776855469,0.9443655014038086,0.1710720360279083,0.161352202296257,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4289855957031,0.9000335931777954,0.1504803001880645,0.1048995703458786,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4299621582031,0.9212312698364258,0.1603653579950332,0.1513199508190155,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.431640625,0.9646540880203248,0.2067176252603531,0.8120348453521729,288.43505859375,288.54998779296875,286.3484802246094,285.6192932128906,288.810546875,297.3473815917969,288.4570617675781,1.0,0.2916944026947021,1.0,1.0,0.3228714168071747,1.0,-1.6286561489105225,1.2631957530975342,0.3654603958129883,0.8868177533149719,0.0,0.0,0.0,42.99830627441406,100.0,411.7792053222656,-0.0,323.364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.42803955078125,0.8826708197593689,0.1421346217393875,0.1274223327636718,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4308776855469,0.9443655014038086,0.1710720360279083,0.161352202296257,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4289855957031,0.9000335931777954,0.1504803001880645,0.1048995703458786,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4299621582031,0.9212312698364258,0.1603653579950332,0.1513199508190155,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.431640625,0.9646540880203248,0.2067176252603531,0.8120348453521729,288.43505859375,288.54998779296875,286.3484802246094,285.6192932128906,288.810546875,297.3473815917969,288.4570617675781,1.0,0.2916944026947021,1.0,1.0,0.3228714168071747,1.0,-1.6286561489105225,1.2631957530975342,0.3654603958129883,0.8868177533149719,0.0,0.0,0.0,42.99830627441406,100.0,411.7792053222656,-0.0,323.364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7131042480469,0.8804764747619629,0.1452820301055908,0.1303032040596008,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71588134765625,0.9423150420188904,0.1752580553293228,0.1652580648660659,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7140197753906,0.8978561162948608,0.1538764089345932,0.1072985976934433,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7149658203125,0.9189424514770508,0.1641699969768524,0.1548758149147033,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71795654296875,0.9944941997528076,0.2078637182712555,0.9272761940956116,288.7205810546875,288.6499938964844,286.3811340332031,285.6421203613281,289.0577697753906,297.3348693847656,288.74102783203125,1.0,0.3176438212394714,1.0,1.0,0.3347540497779846,1.0,-1.7817217111587524,1.345407009124756,0.4363146424293518,0.9366136193275452,0.0,0.0,0.0,46.850341796875,103.0,396.7796325683594,-0.0,418.4695739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7131042480469,0.8804764747619629,0.1452820301055908,0.1303032040596008,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71588134765625,0.9423150420188904,0.1752580553293228,0.1652580648660659,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7140197753906,0.8978561162948608,0.1538764089345932,0.1072985976934433,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7149658203125,0.9189424514770508,0.1641699969768524,0.1548758149147033,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71795654296875,0.9944941997528076,0.2078637182712555,0.9272761940956116,288.7205810546875,288.6499938964844,286.3811340332031,285.6421203613281,289.0577697753906,297.3348693847656,288.74102783203125,1.0,0.3176438212394714,1.0,1.0,0.3347540497779846,1.0,-1.7817217111587524,1.345407009124756,0.4363146424293518,0.9366136193275452,0.0,0.0,0.0,46.850341796875,103.0,396.7796325683594,-0.0,418.4695739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8507995605469,0.8104024529457092,0.1466802358627319,0.1319181770086288,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85321044921875,0.8600413203239441,0.1772962808609008,0.1675322502851486,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8515625,0.8252633810043335,0.1554507911205291,0.1086590439081192,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8524169921875,0.8421636819839478,0.1660430431365966,0.1569795906543731,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8549499511719,0.9094190001487732,0.2077386230230331,0.9358749389648438,288.8571472167969,288.6499938964844,286.3973693847656,285.6533508300781,289.154052734375,297.3270874023437,288.87359619140625,1.0,0.3281999826431274,1.0,1.0,0.3406953513622284,1.0,-1.8015289306640625,1.346617341041565,0.4549115300178528,0.9347570538520812,0.0,0.0,0.0,54.9620361328125,103.0,374.9341430664063,-0.0,455.1026306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9520568847656,0.7676240801811218,0.1480257958173751,0.1334281116724014,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9535217285156,0.8181332349777222,0.1792735904455185,0.1697263121604919,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525451660156,0.7828423976898193,0.1570150852203369,0.1099720820784568,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9530639648437,0.8007256984710693,0.1678826957941055,0.1590315401554107,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9544677734375,0.8584697246551514,0.207904502749443,0.9374241232872008,288.95574951171875,288.75,286.41363525390625,285.6644897460937,289.15972900390625,297.32501220703125,288.9645690917969,1.0,0.3372611701488495,1.0,1.0,0.3388195633888244,1.0,-1.8118760585784912,1.3563354015350342,0.4555405974388122,0.9422373175621032,0.0,0.0,0.0,62.65542984008789,91.0,303.14520263671875,-0.0,485.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0424194335937,0.7418575286865234,0.1505376696586609,0.1360096186399459,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04302978515625,0.790604293346405,0.1829250603914261,0.1735623627901077,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0426330566406,0.7561849355697632,0.1600112915039062,0.1123143434524536,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0428466796875,0.7732635736465454,0.1713021844625473,0.1626375615596771,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0433959960937,0.8264669179916382,0.2087624073028564,0.9419330358505248,289.0439758300781,288.8500061035156,286.44610595703125,285.68658447265625,289.14892578125,297.3290710449219,289.048095703125,1.0,0.3469628989696502,1.0,1.0,0.335068017244339,1.0,-1.8321396112442017,1.3775907754898071,0.4545488655567169,0.9591155648231506,0.0,0.0,0.0,70.41243743896484,79.0,161.48741149902344,-0.0,522.6495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0424194335937,0.7418575286865234,0.1505376696586609,0.1360096186399459,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04302978515625,0.790604293346405,0.1829250603914261,0.1735623627901077,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0426330566406,0.7561849355697632,0.1600112915039062,0.1123143434524536,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0428466796875,0.7732635736465454,0.1713021844625473,0.1626375615596771,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0433959960937,0.8264669179916382,0.2087624073028564,0.9419330358505248,289.0439758300781,288.8500061035156,286.44610595703125,285.68658447265625,289.14892578125,297.3290710449219,289.048095703125,1.0,0.3469628989696502,1.0,1.0,0.335068017244339,1.0,-1.8321396112442017,1.3775907754898071,0.4545488655567169,0.9591155648231506,0.0,0.0,0.0,70.41243743896484,79.0,161.48741149902344,-0.0,522.6495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863342285156,0.7425283789634705,0.152876079082489,0.1381760239601135,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0866394042969,0.7920953035354614,0.1862239688634872,0.1767873764038086,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08642578125,0.7572941780090332,0.1627334356307983,0.1142873093485832,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0865478515625,0.7746961116790771,0.1743830740451812,0.165656566619873,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0867919921875,0.8245580792427063,0.2099456191062927,0.9471099376678468,289.0870666503906,288.95001220703125,286.4786682128906,285.7084350585937,289.1379699707031,297.3338928222656,289.0889587402344,1.0,0.3503194749355316,1.0,1.0,0.3313164412975311,1.0,-1.850824952125549,1.397884964942932,0.4529400765895843,0.9753477573394777,0.0,0.0,0.0,71.71395111083984,67.0,81.1911849975586,-0.0,539.3472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863342285156,0.7425283789634705,0.152876079082489,0.1381760239601135,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0866394042969,0.7920953035354614,0.1862239688634872,0.1767873764038086,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08642578125,0.7572941780090332,0.1627334356307983,0.1142873093485832,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0865478515625,0.7746961116790771,0.1743830740451812,0.165656566619873,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0867919921875,0.8245580792427063,0.2099456191062927,0.9471099376678468,289.0870666503906,288.95001220703125,286.4786682128906,285.7084350585937,289.1379699707031,297.3338928222656,289.0889587402344,1.0,0.3503194749355316,1.0,1.0,0.3313164412975311,1.0,-1.850824952125549,1.397884964942932,0.4529400765895843,0.9753477573394777,0.0,0.0,0.0,71.71395111083984,67.0,81.1911849975586,-0.0,539.3472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.09735107421875,0.7585243582725525,0.1550638526678085,0.1400469541549682,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0973205566406,0.8108443021774292,0.1892782002687454,0.1795903742313385,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09735107421875,0.7745285630226135,0.1652188748121261,0.115961953997612,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0973205566406,0.7930523753166199,0.1772128343582153,0.1682504266500473,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0973205566406,0.8396998643875122,0.2112390995025634,0.9521923065185548,289.0972900390625,289.04998779296875,286.51141357421875,285.730224609375,289.1070861816406,297.3370056152344,289.0970764160156,1.0,0.3493506610393524,1.0,1.0,0.3258630335330963,1.0,-1.8676670789718628,1.4204291105270386,0.4472379684448242,0.9941970109939576,0.0,0.0,0.0,68.6978988647461,55.0,25.70745277404785,-0.0,541.3456420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.09735107421875,0.7585243582725525,0.1550638526678085,0.1400469541549682,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0973205566406,0.8108443021774292,0.1892782002687454,0.1795903742313385,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09735107421875,0.7745285630226135,0.1652188748121261,0.115961953997612,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0973205566406,0.7930523753166199,0.1772128343582153,0.1682504266500473,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0973205566406,0.8396998643875122,0.2112390995025634,0.9521923065185548,289.0972900390625,289.04998779296875,286.51141357421875,285.730224609375,289.1070861816406,297.3370056152344,289.0970764160156,1.0,0.3493506610393524,1.0,1.0,0.3258630335330963,1.0,-1.8676670789718628,1.4204291105270386,0.4472379684448242,0.9941970109939576,0.0,0.0,0.0,68.6978988647461,55.0,25.70745277404785,-0.0,541.3456420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.08648681640625,0.791379451751709,0.157089501619339,0.1416662335395813,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863037109375,0.8441368937492371,0.1921419352293014,0.1820901781320572,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.08642578125,0.808743953704834,0.1675084978342056,0.117409773170948,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863647460937,0.8269835710525513,0.1798429489135742,0.1705325543880462,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.08624267578125,0.8729275465011597,0.2125117033720016,0.9567673802375792,289.0860900878906,289.1499938964844,286.5444641113281,285.7520446777344,289.074462890625,297.3380126953125,289.0849914550781,1.0,0.3454466462135315,1.0,1.0,0.3204095959663391,1.0,-1.88258707523346,1.4418818950653076,0.4407052397727966,1.0123523473739624,0.0,0.0,0.0,62.82413864135742,43.0,-7.301316738128662,-0.0,532.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.08648681640625,0.791379451751709,0.157089501619339,0.1416662335395813,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863037109375,0.8441368937492371,0.1921419352293014,0.1820901781320572,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.08642578125,0.808743953704834,0.1675084978342056,0.117409773170948,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863647460937,0.8269835710525513,0.1798429489135742,0.1705325543880462,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.08624267578125,0.8729275465011597,0.2125117033720016,0.9567673802375792,289.0860900878906,289.1499938964844,286.5444641113281,285.7520446777344,289.074462890625,297.3380126953125,289.0849914550781,1.0,0.3454466462135315,1.0,1.0,0.3204095959663391,1.0,-1.88258707523346,1.4418818950653076,0.4407052397727966,1.0123523473739624,0.0,0.0,0.0,62.82413864135742,43.0,-7.301316738128662,-0.0,532.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0767822265625,0.8161924481391907,0.1580523550510406,0.1423992216587066,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0765686035156,0.8702093362808228,0.1935183554887771,0.1832534521818161,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.07672119140625,0.8326509594917297,0.1685962975025177,0.1180684193968772,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0766296386719,0.8515283465385437,0.1810992062091827,0.1715837717056274,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.07647705078125,0.8998053669929504,0.2131250500679016,0.9588265419006348,289.0762939453125,289.1499938964844,286.5611267089844,285.76300048828125,289.0580749511719,297.337890625,289.0749206542969,1.0,0.3426849246025085,1.0,1.0,0.3176828920841217,1.0,-1.8893905878067017,1.4521912336349487,0.4371994435787201,1.021148681640625,0.0,0.0,0.0,59.1226806640625,43.0,-17.6514949798584,-0.0,525.6531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07275390625,0.8477650880813599,0.1589947044849395,0.1430936902761459,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729064941406,0.9074339866638184,0.1948697417974472,0.1843727380037307,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07281494140625,0.8657963871955872,0.1696586161851883,0.1186940968036651,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728759765625,0.8869608044624329,0.1823281496763229,0.1725889593362808,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.9407153725624084,0.213725134730339,0.9607431888580322,289.0731201171875,289.25,286.5779113769531,285.77398681640625,289.0828552246094,297.3375244140625,289.0746154785156,1.0,0.3395067751407623,1.0,1.0,0.3189333081245422,1.0,-1.8958289623260496,1.4545422792434692,0.4412866830825805,1.022086501121521,0.0,0.0,0.0,55.04150772094727,31.0,-4.130770683288574,-0.0,516.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10577392578125,0.9042601585388184,0.1608970761299133,0.1446185857057571,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1060485839844,0.9743688702583312,0.1975623816251754,0.186730608344078,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1058654785156,0.9266870617866516,0.1717718839645385,0.1200329810380935,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.10595703125,0.9525749683380128,0.1847625821828842,0.1747083216905594,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.10614013671875,0.9899354577064514,0.2151624262332916,0.9354820847511292,289.1064147949219,289.3500061035156,286.6118469238281,285.7962341308594,289.1298217773437,297.3373107910156,289.10797119140625,1.0,0.3308513760566711,1.0,1.0,0.3214341700077057,1.0,-1.874446511268616,1.4346667528152466,0.4397797882556915,1.0073397159576416,0.0,0.0,0.0,49.617820739746094,49.0,29.61697006225586,-0.0,485.1073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10577392578125,0.9042601585388184,0.1608970761299133,0.1446185857057571,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1060485839844,0.9743688702583312,0.1975623816251754,0.186730608344078,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1058654785156,0.9266870617866516,0.1717718839645385,0.1200329810380935,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.10595703125,0.9525749683380128,0.1847625821828842,0.1747083216905594,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.10614013671875,0.9899354577064514,0.2151624262332916,0.9354820847511292,289.1064147949219,289.3500061035156,286.6118469238281,285.7962341308594,289.1298217773437,297.3373107910156,289.10797119140625,1.0,0.3308513760566711,1.0,1.0,0.3214341700077057,1.0,-1.874446511268616,1.4346667528152466,0.4397797882556915,1.0073397159576416,0.0,0.0,0.0,49.617820739746094,49.0,29.61697006225586,-0.0,485.1073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1363525390625,0.9059951901435852,0.1629307717084884,0.1463999599218368,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.13671875,0.9765684008598328,0.2004376649856567,0.1893792152404785,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.136474609375,0.928840398788452,0.1740467548370361,0.121576577425003,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365966796875,0.9549023509025574,0.1873511672019958,0.1770945489406585,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.13677978515625,0.983721911907196,0.2178194224834442,0.9206871390342712,289.13720703125,289.45001220703125,286.6464538574219,285.81884765625,289.1797790527344,297.3353881835937,289.1400756835937,1.0,0.3306511044502258,1.0,1.0,0.3239350616931915,1.0,-1.8665791749954224,1.4242509603500366,0.4423282742500305,0.997833013534546,0.0,0.0,0.0,49.56058883666992,67.0,44.89345932006836,-0.0,479.78717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1363525390625,0.9059951901435852,0.1629307717084884,0.1463999599218368,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.13671875,0.9765684008598328,0.2004376649856567,0.1893792152404785,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.136474609375,0.928840398788452,0.1740467548370361,0.121576577425003,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365966796875,0.9549023509025574,0.1873511672019958,0.1770945489406585,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.13677978515625,0.983721911907196,0.2178194224834442,0.9206871390342712,289.13720703125,289.45001220703125,286.6464538574219,285.81884765625,289.1797790527344,297.3353881835937,289.1400756835937,1.0,0.3306511044502258,1.0,1.0,0.3239350616931915,1.0,-1.8665791749954224,1.4242509603500366,0.4423282742500305,0.997833013534546,0.0,0.0,0.0,49.56058883666992,67.0,44.89345932006836,-0.0,479.78717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2227478027344,0.9060420393943788,0.1651952564716339,0.1483770757913589,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2239074707031,0.977178394794464,0.2035978287458419,0.1923002749681472,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22314453125,0.9291328191757202,0.1765765100717544,0.1233001947402954,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2235717773437,0.9554091095924376,0.1901964545249939,0.1797254830598831,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2240905761719,0.9880562424659728,0.2204006761312484,0.9477702379226683,289.2253723144531,289.54998779296875,286.6817626953125,285.84197998046875,289.3398742675781,297.3362121582031,289.2336730957031,1.0,0.3385604918003082,1.0,1.0,0.3340741395950317,1.0,-1.9101786613464355,1.43311607837677,0.4770626425743103,0.996957778930664,0.0,0.0,0.0,50.89169692993164,85.0,118.62947845458984,-0.0,513.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2227478027344,0.9060420393943788,0.1651952564716339,0.1483770757913589,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2239074707031,0.977178394794464,0.2035978287458419,0.1923002749681472,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22314453125,0.9291328191757202,0.1765765100717544,0.1233001947402954,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2235717773437,0.9554091095924376,0.1901964545249939,0.1797254830598831,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2240905761719,0.9880562424659728,0.2204006761312484,0.9477702379226683,289.2253723144531,289.54998779296875,286.6817626953125,285.84197998046875,289.3398742675781,297.3362121582031,289.2336730957031,1.0,0.3385604918003082,1.0,1.0,0.3340741395950317,1.0,-1.9101786613464355,1.43311607837677,0.4770626425743103,0.996957778930664,0.0,0.0,0.0,50.89169692993164,85.0,118.62947845458984,-0.0,513.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.36669921875,0.8779313564300537,0.1678271442651748,0.150765836238861,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36822509765625,0.9473726153373718,0.2070347219705581,0.1956065595149994,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3672180175781,0.8980728387832642,0.1793703585863113,0.1252982318401336,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3677673339844,0.9228498339653016,0.1932951658964157,0.1827206313610077,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3686828613281,0.9715864062309264,0.222032681107521,0.9975385665893556,289.3702087402344,289.6499938964844,286.7178955078125,285.8657531738281,289.51922607421875,297.34039306640625,289.3802490234375,1.0,0.3533841073513031,1.0,1.0,0.3442132174968719,1.0,-1.9828037023544312,1.459559440612793,0.523244321346283,1.0080251693725586,0.0,0.0,0.0,55.51511764526367,103.0,182.7989654541016,-0.0,580.1856079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.36669921875,0.8779313564300537,0.1678271442651748,0.150765836238861,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36822509765625,0.9473726153373718,0.2070347219705581,0.1956065595149994,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3672180175781,0.8980728387832642,0.1793703585863113,0.1252982318401336,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3677673339844,0.9228498339653016,0.1932951658964157,0.1827206313610077,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3686828613281,0.9715864062309264,0.222032681107521,0.9975385665893556,289.3702087402344,289.6499938964844,286.7178955078125,285.8657531738281,289.51922607421875,297.34039306640625,289.3802490234375,1.0,0.3533841073513031,1.0,1.0,0.3442132174968719,1.0,-1.9828037023544312,1.459559440612793,0.523244321346283,1.0080251693725586,0.0,0.0,0.0,55.51511764526367,103.0,182.7989654541016,-0.0,580.1856079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4431457519531,0.8301397562026978,0.1692210882902145,0.1522318124771118,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4445495605469,0.8888173699378967,0.2087655961513519,0.1974874287843704,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4436340332031,0.8475063443183899,0.1807559430599212,0.1264553964138031,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4441223144531,0.86841881275177,0.1948313415050506,0.1844289153814315,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4449157714844,0.9097370505332948,0.2226977050304412,1.0015863180160522,289.4463195800781,289.6499938964844,286.736328125,285.8778991699219,289.5977783203125,297.3436279296875,289.4555969238281,1.0,0.361427754163742,1.0,1.0,0.3492827713489532,1.0,-1.9951274394989007,1.4565560817718506,0.538571298122406,1.00240159034729,0.0,0.0,0.0,62.22199630737305,103.0,194.5553436279297,-0.0,612.1231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.517333984375,0.795413076877594,0.17067851126194,0.1537670791149139,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5186767578125,0.8505655527114868,0.2105349749326706,0.1994083970785141,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177917480469,0.8130624294281006,0.1821550875902176,0.1276255398988723,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.51824951171875,0.8322697281837463,0.1963829696178436,0.186155766248703,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5190124511719,0.8679990172386169,0.2234871089458465,1.0061233043670654,289.5203857421875,289.75,286.7549743652344,285.8902282714844,289.6715393066406,297.34698486328125,289.5294494628906,1.0,0.3698561489582062,1.0,1.0,0.3538697361946106,1.0,-2.008204221725464,1.4549418687820437,0.5532624125480652,0.9979312419891356,0.0,0.0,0.0,69.3913345336914,106.0,199.42979431152344,-0.0,646.6184692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6635131835937,0.7609380483627319,0.1737456321716308,0.1568370908498764,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6648254394531,0.8160849213600159,0.2142029851675033,0.2032111138105392,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6639404296875,0.777127742767334,0.1850254386663437,0.1298923790454864,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6644287109375,0.7972686886787415,0.1995624750852584,0.1895147264003753,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6651306152344,0.8295844197273254,0.2253621965646743,1.015899419784546,289.66650390625,289.8500061035156,286.7931213378906,285.91558837890625,289.8172607421875,297.353759765625,289.6754455566406,1.0,0.3824621737003326,1.0,1.0,0.3630436956882477,1.0,-2.034954071044922,1.451953649520874,0.5830004215240479,0.9891257882118224,0.0,0.0,0.0,79.83998107910156,94.0,202.50299072265625,-0.0,703.9309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6635131835937,0.7609380483627319,0.1737456321716308,0.1568370908498764,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6648254394531,0.8160849213600159,0.2142029851675033,0.2032111138105392,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6639404296875,0.777127742767334,0.1850254386663437,0.1298923790454864,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6644287109375,0.7972686886787415,0.1995624750852584,0.1895147264003753,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6651306152344,0.8295844197273254,0.2253621965646743,1.015899419784546,289.66650390625,289.8500061035156,286.7931213378906,285.91558837890625,289.8172607421875,297.353759765625,289.6754455566406,1.0,0.3824621737003326,1.0,1.0,0.3630436956882477,1.0,-2.034954071044922,1.451953649520874,0.5830004215240479,0.9891257882118224,0.0,0.0,0.0,79.83998107910156,94.0,202.50299072265625,-0.0,703.9309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8099975585937,0.7589825987815857,0.1770196110010147,0.1598001718521118,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.811279296875,0.8138518929481506,0.21807761490345,0.2068941593170166,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8103942871094,0.7744399309158325,0.1880503296852111,0.1320299506187439,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.81085205078125,0.7945718169212341,0.2028962075710296,0.1926999390125274,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8115234375,0.8252515196800232,0.2275669425725937,1.025782585144043,289.8128662109375,289.95001220703125,286.8323974609375,285.9419250488281,289.96173095703125,297.3611145019531,289.8216857910156,1.0,0.3877485692501068,1.0,1.0,0.3722176253795624,1.0,-2.0611979961395264,1.4483212232589722,0.612876832485199,0.9797950387001038,0.0,0.0,0.0,82.57015991210938,82.0,203.18898010253903,-0.0,735.1670532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
