time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8099975585937,0.7589825987815857,0.1770196110010147,0.1598001718521118,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.811279296875,0.8138518929481506,0.21807761490345,0.2068941593170166,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8103942871094,0.7744399309158325,0.1880503296852111,0.1320299506187439,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.81085205078125,0.7945718169212341,0.2028962075710296,0.1926999390125274,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8115234375,0.8252515196800232,0.2275669425725937,1.025782585144043,289.8128662109375,289.95001220703125,286.8323974609375,285.9419250488281,289.96173095703125,297.3611145019531,289.8216857910156,1.0,0.3877485692501068,1.0,1.0,0.3722176253795624,1.0,-2.0611979961395264,1.4483212232589722,0.612876832485199,0.9797950387001038,0.0,0.0,0.0,82.57015991210938,82.0,203.18898010253903,-0.0,735.1670532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9382019042969,0.7751238942146301,0.1804859936237335,0.1627441793680191,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.939208984375,0.8299174308776855,0.222159132361412,0.2105662524700164,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9385070800781,0.7906186580657959,0.1912463754415512,0.1341326385736465,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9388732910156,0.8111788034439087,0.2063992619514465,0.1958354711532592,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393615722656,0.8394201397895813,0.2300311923027038,1.0359174013137815,289.9404602050781,290.04998779296875,286.8729553222656,285.9693298339844,290.0644226074219,297.3691101074219,289.9473571777344,1.0,0.3886133432388305,1.0,1.0,0.3775544464588165,1.0,-2.087606430053711,1.4528446197509766,0.6347618699073792,0.9785471558570862,0.0,0.0,0.0,79.87843322753906,70.0,178.76612854003906,-0.0,748.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9382019042969,0.7751238942146301,0.1804859936237335,0.1627441793680191,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.939208984375,0.8299174308776855,0.222159132361412,0.2105662524700164,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9385070800781,0.7906186580657959,0.1912463754415512,0.1341326385736465,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9388732910156,0.8111788034439087,0.2063992619514465,0.1958354711532592,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393615722656,0.8394201397895813,0.2300311923027038,1.0359174013137815,289.9404602050781,290.04998779296875,286.8729553222656,285.9693298339844,290.0644226074219,297.3691101074219,289.9473571777344,1.0,0.3886133432388305,1.0,1.0,0.3775544464588165,1.0,-2.087606430053711,1.4528446197509766,0.6347618699073792,0.9785471558570862,0.0,0.0,0.0,79.87843322753906,70.0,178.76612854003906,-0.0,748.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.05010986328125,0.8080937266349792,0.1840531677007675,0.1656655967235565,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.051025390625,0.8627488613128662,0.2263697534799575,0.2142397612333297,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.05035400390625,0.8225991725921631,0.1945414990186691,0.1362148374319076,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0507202148437,0.8422989249229431,0.2100043892860412,0.1989452838897705,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511169433594,0.8711395263671875,0.2326361984014511,1.0461505651474,290.0521545410156,290.1499938964844,286.9148864746094,285.9979553222656,290.16412353515625,297.3770446777344,290.0585632324219,1.0,0.3866631686687469,1.0,1.0,0.3828912377357483,1.0,-2.1140525341033936,1.4575001001358032,0.6565525531768799,0.97742360830307,0.0,0.0,0.0,73.78612518310547,58.0,160.72984313964844,-0.0,748.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.05010986328125,0.8080937266349792,0.1840531677007675,0.1656655967235565,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.051025390625,0.8627488613128662,0.2263697534799575,0.2142397612333297,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.05035400390625,0.8225991725921631,0.1945414990186691,0.1362148374319076,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0507202148437,0.8422989249229431,0.2100043892860412,0.1989452838897705,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511169433594,0.8711395263671875,0.2326361984014511,1.0461505651474,290.0521545410156,290.1499938964844,286.9148864746094,285.9979553222656,290.16412353515625,297.3770446777344,290.0585632324219,1.0,0.3866631686687469,1.0,1.0,0.3828912377357483,1.0,-2.1140525341033936,1.4575001001358032,0.6565525531768799,0.97742360830307,0.0,0.0,0.0,73.78612518310547,58.0,160.72984313964844,-0.0,748.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.10382080078125,0.8308510780334473,0.1858717054128646,0.1671240627765655,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1047058105469,0.8886380195617676,0.2285187244415283,0.2160829454660415,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.10406494140625,0.8451715707778931,0.1962223947048187,0.1372533589601516,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1044006347656,0.8663785457611084,0.2118411511182785,0.2004976570606231,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.10479736328125,0.8963963389396667,0.2339797466993332,1.0512946844100952,290.1058044433594,290.1499938964844,286.9364013671875,286.0127868652344,290.2138061523437,297.3809814453125,290.1120300292969,1.0,0.3849729597568512,1.0,1.0,0.3855596482753753,1.0,-2.127307653427124,1.459790825843811,0.6675169467926025,0.9768166542053224,0.0,0.0,0.0,69.85316467285156,58.0,155.0100555419922,-0.0,746.1492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.153564453125,0.8614752292633057,0.1877111941576004,0.1685862243175506,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.154296875,0.9257590770721436,0.2306938916444778,0.2179348766803741,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1537780761719,0.8769837021827698,0.1979232281446457,0.1382938772439956,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.9001365900039673,0.2136980444192886,0.2020529806613922,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1543884277344,0.933611273765564,0.2353454679250717,1.0564658641815186,290.1552124023437,290.25,286.95831298828125,286.0279235839844,290.2499084472656,297.3848876953125,290.16033935546875,1.0,0.3829425275325775,1.0,1.0,0.3868363201618194,1.0,-2.1406166553497314,1.4650161266326904,0.6756004095077515,0.9791244268417358,0.0,0.0,0.0,65.4795913696289,46.0,143.2641143798828,-0.0,741.7886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2363586425781,0.9308924078941344,0.1913527548313141,0.1716246008872985,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2369689941406,0.9957682490348816,0.2350584864616394,0.2217901051044464,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2365417480469,0.949166476726532,0.2012908905744552,0.1404645442962646,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367553710937,0.974409818649292,0.2173801660537719,0.2052866965532302,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2369689941406,0.9943036437034608,0.238143116235733,1.0458974838256836,290.2376708984375,290.3500061035156,287.0032958984375,286.059326171875,290.312744140625,297.3924865722656,290.2416076660156,1.0,0.3771255910396576,1.0,1.0,0.3893896043300628,1.0,-2.142739534378052,1.4604699611663818,0.6822695136070251,0.97483092546463,0.0,0.0,0.0,58.8071403503418,64.0,118.91348266601562,-0.0,719.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2363586425781,0.9308924078941344,0.1913527548313141,0.1716246008872985,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2369689941406,0.9957682490348816,0.2350584864616394,0.2217901051044464,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2365417480469,0.949166476726532,0.2012908905744552,0.1404645442962646,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367553710937,0.974409818649292,0.2173801660537719,0.2052866965532302,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2369689941406,0.9943036437034608,0.238143116235733,1.0458974838256836,290.2376708984375,290.3500061035156,287.0032958984375,286.059326171875,290.312744140625,297.3924865722656,290.2416076660156,1.0,0.3771255910396576,1.0,1.0,0.3893896043300628,1.0,-2.142739534378052,1.4604699611663818,0.6822695136070251,0.97483092546463,0.0,0.0,0.0,58.8071403503418,64.0,118.91348266601562,-0.0,719.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026123046875,0.9348827004432678,0.195024237036705,0.1748873591423034,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031616210937,0.9970203042030334,0.239501878619194,0.2246785312891006,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3027648925781,0.9522268772125244,0.2046851515769958,0.1428125500679016,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.302978515625,0.97712242603302,0.2210918366909027,0.2087631076574325,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031005859375,0.9910138249397278,0.2417178899049759,1.040639877319336,290.30377197265625,290.45001220703125,287.04998779296875,286.09228515625,290.3747253417969,297.3968505859375,290.3078918457031,1.0,0.3795437514781952,1.0,1.0,0.3919429183006286,1.0,-2.1507599353790283,1.4598228931427002,0.6909370422363281,0.9716631770133972,0.0,0.0,0.0,59.21487808227539,84.0,101.67729949951172,-0.0,727.6591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026123046875,0.9348827004432678,0.195024237036705,0.1748873591423034,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031616210937,0.9970203042030334,0.239501878619194,0.2246785312891006,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3027648925781,0.9522268772125244,0.2046851515769958,0.1428125500679016,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.302978515625,0.97712242603302,0.2210918366909027,0.2087631076574325,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031005859375,0.9910138249397278,0.2417178899049759,1.040639877319336,290.30377197265625,290.45001220703125,287.04998779296875,286.09228515625,290.3747253417969,297.3968505859375,290.3078918457031,1.0,0.3795437514781952,1.0,1.0,0.3919429183006286,1.0,-2.1507599353790283,1.4598228931427002,0.6909370422363281,0.9716631770133972,0.0,0.0,0.0,59.21487808227539,84.0,101.67729949951172,-0.0,727.6591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.387451171875,0.935100257396698,0.1988909095525741,0.1783246248960495,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.38818359375,0.997331976890564,0.2442895174026489,0.2292519509792328,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3876342773437,0.9515467882156372,0.208185076713562,0.145247533917427,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.387939453125,0.976593255996704,0.2249159812927246,0.2123627066612243,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3881530761719,0.995085835456848,0.2450557649135589,1.0775448083877563,290.3890686035156,290.54998779296875,287.0979919433594,286.1261291503906,290.4771728515625,297.4025573730469,290.394775390625,1.0,0.3906117677688598,1.0,1.0,0.3969449400901794,1.0,-2.211911201477051,1.486526608467102,0.7253844738006592,0.9844781756401062,0.0,0.0,0.0,61.45439529418945,104.0,119.32372283935548,-0.0,790.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.387451171875,0.935100257396698,0.1988909095525741,0.1783246248960495,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.38818359375,0.997331976890564,0.2442895174026489,0.2292519509792328,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3876342773437,0.9515467882156372,0.208185076713562,0.145247533917427,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.387939453125,0.976593255996704,0.2249159812927246,0.2123627066612243,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3881530761719,0.995085835456848,0.2450557649135589,1.0775448083877563,290.3890686035156,290.54998779296875,287.0979919433594,286.1261291503906,290.4771728515625,297.4025573730469,290.394775390625,1.0,0.3906117677688598,1.0,1.0,0.3969449400901794,1.0,-2.211911201477051,1.486526608467102,0.7253844738006592,0.9844781756401062,0.0,0.0,0.0,61.45439529418945,104.0,119.32372283935548,-0.0,790.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891662597656,0.8711311221122742,0.202808141708374,0.182142898440361,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4898986816406,0.9373462200164796,0.2489052861928939,0.2351310849189758,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4893493652344,0.8839914202690125,0.2116657644510269,0.1479218006134033,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4896240234375,0.907788872718811,0.2287235558032989,0.2162897437810897,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4898986816406,0.9361758828163148,0.24754099547863,1.1117531061172483,290.49078369140625,290.6499938964844,287.1467590332031,286.1600646972656,290.5804748535156,297.4090881347656,290.4962158203125,1.0,0.4072898030281067,1.0,1.0,0.4019469618797302,1.0,-2.272618293762207,1.51227605342865,0.7603421807289124,0.9973379373550416,0.0,0.0,0.0,71.1181640625,124.0,133.245361328125,-0.0,884.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891662597656,0.8711311221122742,0.202808141708374,0.182142898440361,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4898986816406,0.9373462200164796,0.2489052861928939,0.2351310849189758,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4893493652344,0.8839914202690125,0.2116657644510269,0.1479218006134033,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4896240234375,0.907788872718811,0.2287235558032989,0.2162897437810897,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4898986816406,0.9361758828163148,0.24754099547863,1.1117531061172483,290.49078369140625,290.6499938964844,287.1467590332031,286.1600646972656,290.5804748535156,297.4090881347656,290.4962158203125,1.0,0.4072898030281067,1.0,1.0,0.4019469618797302,1.0,-2.272618293762207,1.51227605342865,0.7603421807289124,0.9973379373550416,0.0,0.0,0.0,71.1181640625,124.0,133.245361328125,-0.0,884.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5376892089844,0.8348904848098755,0.2047276496887207,0.1841429471969604,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53839111328125,0.8927148580551147,0.251173734664917,0.2375581413507461,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.537841796875,0.8459408283233643,0.2133566588163375,0.1493194848299026,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381164550781,0.8674867749214172,0.2305791825056076,0.2183363437652588,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.53839111328125,0.890421450138092,0.2487491220235824,1.1184581518173218,290.53924560546875,290.6499938964844,287.17144775390625,286.17706298828125,290.6278686523437,297.4120483398437,290.5445251464844,1.0,0.4161173105239868,1.0,1.0,0.4044479429721832,1.0,-2.2901270389556885,1.5172264575958252,0.7729005217552185,0.9984201788902284,0.0,0.0,0.0,78.94622802734375,124.0,133.6161651611328,-0.0,932.4497680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865783691406,0.8071790933609009,0.2066447287797927,0.1861545741558075,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873107910156,0.8609254360198975,0.2534542977809906,0.2400100529193878,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58673095703125,0.8177728652954102,0.2150419354438781,0.1507233381271362,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5870361328125,0.8376404643058777,0.232429563999176,0.2203919142484665,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5872802734375,0.8576546311378479,0.2499953061342239,1.12540602684021,290.58819580078125,290.75,287.1963195800781,286.194091796875,290.6787414550781,297.41473388671875,290.5936889648437,1.0,0.4252752363681793,1.0,1.0,0.4073677361011505,1.0,-2.307989358901977,1.5214550495147705,0.7865341901779175,0.998699426651001,0.0,0.0,0.0,87.30874633789062,127.0,135.61009216308594,-0.0,983.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7784488201141357,0.2105171978473663,0.1900118738412857,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.8320439457893372,0.2580850720405578,0.2447731047868728,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68798828125,0.7884202599525452,0.2184389978647232,0.1533944755792617,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6882629394531,0.8094444870948792,0.2361538857221603,0.2243168503046035,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.8270633220672607,0.2525985836982727,1.1388795375823977,290.6894226074219,290.8500061035156,287.24664306640625,286.22821044921875,290.77996826171875,297.4197692871094,290.6948547363281,1.0,0.4386942982673645,1.0,1.0,0.4132072627544403,1.0,-2.342454195022583,1.5289208889007568,0.8135333061218262,0.9985655546188354,0.0,0.0,0.0,99.10374450683594,115.0,139.1217041015625,-0.0,1066.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7784488201141357,0.2105171978473663,0.1900118738412857,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.8320439457893372,0.2580850720405578,0.2447731047868728,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68798828125,0.7884202599525452,0.2184389978647232,0.1533944755792617,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6882629394531,0.8094444870948792,0.2361538857221603,0.2243168503046035,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.8270633220672607,0.2525985836982727,1.1388795375823977,290.6894226074219,290.8500061035156,287.24664306640625,286.22821044921875,290.77996826171875,297.4197692871094,290.6948547363281,1.0,0.4386942982673645,1.0,1.0,0.4132072627544403,1.0,-2.342454195022583,1.5289208889007568,0.8135333061218262,0.9985655546188354,0.0,0.0,0.0,99.10374450683594,115.0,139.1217041015625,-0.0,1066.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78863525390625,0.7780410647392273,0.2144968211650848,0.1936230063438415,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7893371582031,0.83152174949646,0.2628498077392578,0.2493058741092682,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7887878417969,0.7872304320335388,0.2219261080026626,0.1558624505996704,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7890625,0.8083013892173767,0.2399599850177765,0.2279598861932754,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7892761230469,0.8246399760246277,0.2553540170192718,1.1513888835906982,290.7901611328125,290.95001220703125,287.29766845703125,286.2624206542969,290.8792724609375,297.4250793457031,290.79547119140625,1.0,0.4446681439876556,1.0,1.0,0.4190467894077301,1.0,-2.374607801437378,1.5348855257034302,0.8397221565246582,0.997437596321106,0.0,0.0,0.0,102.09347534179688,103.0,139.55299377441406,-0.0,1113.7288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78863525390625,0.7780410647392273,0.2144968211650848,0.1936230063438415,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7893371582031,0.83152174949646,0.2628498077392578,0.2493058741092682,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7887878417969,0.7872304320335388,0.2219261080026626,0.1558624505996704,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7890625,0.8083013892173767,0.2399599850177765,0.2279598861932754,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7892761230469,0.8246399760246277,0.2553540170192718,1.1513888835906982,290.7901611328125,290.95001220703125,287.29766845703125,286.2624206542969,290.8792724609375,297.4250793457031,290.79547119140625,1.0,0.4446681439876556,1.0,1.0,0.4190467894077301,1.0,-2.374607801437378,1.5348855257034302,0.8397221565246582,0.997437596321106,0.0,0.0,0.0,102.09347534179688,103.0,139.55299377441406,-0.0,1113.7288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915405273437,0.7936801314353943,0.2186264842748642,0.1971401125192642,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922424316406,0.8468040227890015,0.2677837908267975,0.2537582814693451,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.8023166656494141,0.2255478799343109,0.1582460850477218,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.822771430015564,0.2438910156488418,0.2314794659614563,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89215087890625,0.837746262550354,0.2582729160785675,1.163514256477356,290.89306640625,291.04998779296875,287.3494567871094,286.29669189453125,290.98358154296875,297.4310607910156,290.89849853515625,1.0,0.4463436603546142,1.0,1.0,0.4255997836589813,1.0,-2.405839681625366,1.538646936416626,0.8671928644180298,0.9942774772644044,0.0,0.0,0.0,99.19634246826172,91.0,142.7133331298828,-0.0,1136.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915405273437,0.7936801314353943,0.2186264842748642,0.1971401125192642,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922424316406,0.8468040227890015,0.2677837908267975,0.2537582814693451,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.8023166656494141,0.2255478799343109,0.1582460850477218,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.822771430015564,0.2438910156488418,0.2314794659614563,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89215087890625,0.837746262550354,0.2582729160785675,1.163514256477356,290.89306640625,291.04998779296875,287.3494567871094,286.29669189453125,290.98358154296875,297.4310607910156,290.89849853515625,1.0,0.4463436603546142,1.0,1.0,0.4255997836589813,1.0,-2.405839681625366,1.538646936416626,0.8671928644180298,0.9942774772644044,0.0,0.0,0.0,99.19634246826172,91.0,142.7133331298828,-0.0,1136.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8221753239631653,0.2229198962450027,0.2006655931472778,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8770610690116882,0.2729033529758453,0.2582385838031769,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956970214844,0.8295620083808899,0.2293230295181274,0.1606279462575912,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.8500696420669556,0.2479675859212875,0.2349885404109954,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.8650426268577576,0.261360615491867,1.1757084131240845,290.9971008300781,291.1499938964844,287.4018859863281,286.3310546875,291.0867614746094,297.43780517578125,291.00244140625,1.0,0.4454278945922851,1.0,1.0,0.4321527779102325,1.0,-2.437183618545532,1.5423860549926758,0.894797682762146,0.991051971912384,0.0,0.0,0.0,92.65298461914062,79.0,143.9613494873047,-0.0,1145.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8221753239631653,0.2229198962450027,0.2006655931472778,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8770610690116882,0.2729033529758453,0.2582385838031769,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956970214844,0.8295620083808899,0.2293230295181274,0.1606279462575912,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.8500696420669556,0.2479675859212875,0.2349885404109954,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.8650426268577576,0.261360615491867,1.1757084131240845,290.9971008300781,291.1499938964844,287.4018859863281,286.3310546875,291.0867614746094,297.43780517578125,291.00244140625,1.0,0.4454278945922851,1.0,1.0,0.4321527779102325,1.0,-2.437183618545532,1.5423860549926758,0.894797682762146,0.991051971912384,0.0,0.0,0.0,92.65298461914062,79.0,143.9613494873047,-0.0,1145.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473937988281,0.8412638306617737,0.2251235991716385,0.2024455517530441,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.8993886709213257,0.275530457496643,0.2605058252811432,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.8486334681510925,0.2312659919261932,0.1618306934833526,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.8705341219902039,0.2500592470169067,0.2367568612098693,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479431152344,0.885748565196991,0.2629637122154236,1.181900978088379,291.0488586425781,291.1499938964844,287.4283752441406,286.3482360839844,291.1378173828125,297.4414367675781,291.0541687011719,1.0,0.4443548321723938,1.0,1.0,0.4354292452335357,1.0,-2.453054666519165,1.544365406036377,0.9086891412734984,0.9894998669624328,0.0,0.0,0.0,88.45503997802734,79.0,143.90260314941406,-0.0,1146.3590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.8665028214454651,0.2273604869842529,0.2042401731014251,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.930406928062439,0.2781988382339477,0.2627955377101898,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.8741138577461243,0.2332422882318496,0.163044586777687,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.897565484046936,0.2521834373474121,0.2385392934083938,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.913311243057251,0.2646021544933319,1.1881747245788574,291.0987548828125,291.1499938964844,287.4550170898437,286.3654479980469,291.18292236328125,297.4451599121094,291.1036071777344,1.0,0.4430081248283386,1.0,1.0,0.4380250573158264,1.0,-2.4690980911254883,1.54788339138031,0.9212148189544678,0.9894419312477112,0.0,0.0,0.0,83.81134033203125,67.0,140.17349243164062,-0.0,1145.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.9445509314537048,0.2318878322839737,0.2078954726457595,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19146728515625,0.9990000128746032,0.2836677134037018,0.2626061737537384,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.9527826905250548,0.2372551411390304,0.1655270606279373,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.9778580069541932,0.2564913928508758,0.2421769350767135,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.9903327822685242,0.2679437696933746,1.2010968923568726,291.1921691894531,291.1499938964844,287.5087890625,286.3998718261719,291.2705383300781,297.4525756835937,291.1968078613281,1.0,0.4395350813865661,1.0,1.0,0.4432166814804077,1.0,-2.49643611907959,1.5522111654281616,0.9442249536514282,0.9881725907325744,0.0,0.0,0.0,74.36795806884766,87.0,132.2191162109375,-0.0,1137.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.9445509314537048,0.2318878322839737,0.2078954726457595,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19146728515625,0.9990000128746032,0.2836677134037018,0.2626061737537384,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.9527826905250548,0.2372551411390304,0.1655270606279373,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.9778580069541932,0.2564913928508758,0.2421769350767135,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.9903327822685242,0.2679437696933746,1.2010968923568726,291.1921691894531,291.1499938964844,287.5087890625,286.3998718261719,291.2705383300781,297.4525756835937,291.1968078613281,1.0,0.4395350813865661,1.0,1.0,0.4432166814804077,1.0,-2.49643611907959,1.5522111654281616,0.9442249536514282,0.9881725907325744,0.0,0.0,0.0,74.36795806884766,87.0,132.2191162109375,-0.0,1137.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801818847656,0.9517838954925536,0.2364568710327148,0.211967334151268,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.9990000128746032,0.2902203202247619,0.2622795403003692,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.9589396119117736,0.2413260489702224,0.1683430671691894,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2804870605469,0.9830510020256042,0.2608592510223388,0.2462667226791381,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.993846833705902,0.2713559567928314,1.2162034511566162,291.2813720703125,291.1499938964844,287.5632019042969,286.4343566894531,291.35791015625,297.4638061523437,291.2859191894531,1.0,0.4454704225063324,1.0,1.0,0.4484082758426666,1.0,-2.5270700454711914,1.5586564540863037,0.9684135317802428,0.9871207475662231,0.0,0.0,0.0,75.3025894165039,107.0,127.02420806884766,-0.0,1177.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801818847656,0.9517838954925536,0.2364568710327148,0.211967334151268,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.9990000128746032,0.2902203202247619,0.2622795403003692,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.9589396119117736,0.2413260489702224,0.1683430671691894,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2804870605469,0.9830510020256042,0.2608592510223388,0.2462667226791381,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.993846833705902,0.2713559567928314,1.2162034511566162,291.2813720703125,291.1499938964844,287.5632019042969,286.4343566894531,291.35791015625,297.4638061523437,291.2859191894531,1.0,0.4454704225063324,1.0,1.0,0.4484082758426666,1.0,-2.5270700454711914,1.5586564540863037,0.9684135317802428,0.9871207475662231,0.0,0.0,0.0,75.3025894165039,107.0,127.02420806884766,-0.0,1177.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406677246094,0.9174931645393372,0.2410197257995605,0.2162575721740722,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409423828125,0.9857447743415833,0.2957567572593689,0.279182106256485,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.9240829944610596,0.2453996539115905,0.1713394820690155,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3408203125,0.9517644047737122,0.2652403712272644,0.2506076693534851,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3408508300781,0.9640030264854432,0.2747949361801147,1.232562780380249,291.3412475585937,291.1499938964844,287.6181945800781,286.4688415527344,291.3863220214844,297.4696960449219,291.3433837890625,1.0,0.4580920338630676,1.0,1.0,0.4463815093040466,1.0,-2.580322027206421,1.5939050912857056,0.98641699552536,1.010511040687561,0.0,0.0,0.0,81.90969848632812,127.0,87.93477630615234,-0.0,1271.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406677246094,0.9174931645393372,0.2410197257995605,0.2162575721740722,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409423828125,0.9857447743415833,0.2957567572593689,0.279182106256485,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.9240829944610596,0.2453996539115905,0.1713394820690155,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3408203125,0.9517644047737122,0.2652403712272644,0.2506076693534851,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3408508300781,0.9640030264854432,0.2747949361801147,1.232562780380249,291.3412475585937,291.1499938964844,287.6181945800781,286.4688415527344,291.3863220214844,297.4696960449219,291.3433837890625,1.0,0.4580920338630676,1.0,1.0,0.4463815093040466,1.0,-2.580322027206421,1.5939050912857056,0.98641699552536,1.010511040687561,0.0,0.0,0.0,81.90969848632812,127.0,87.93477630615234,-0.0,1271.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764038085937,0.8593943119049072,0.2453343272209167,0.2206270396709442,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3766174316406,0.9220798015594482,0.3007812201976776,0.284382700920105,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764343261719,0.8639822006225586,0.2492027431726455,0.1743849068880081,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764953613281,0.8867952227592468,0.2693683207035064,0.2550317049026489,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37652587890625,0.8966532349586487,0.2779918015003204,1.2493746280670166,291.3768005371094,291.1499938964844,287.6737976074219,286.5033874511719,291.4082336425781,297.47052001953125,291.37841796875,1.0,0.473657876253128,1.0,1.0,0.444354772567749,1.0,-2.62168836593628,1.6228444576263428,0.9988439679145812,1.0302009582519531,0.0,0.0,0.0,95.4361343383789,147.0,59.27651596069336,-0.0,1384.212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764038085937,0.8593943119049072,0.2453343272209167,0.2206270396709442,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3766174316406,0.9220798015594482,0.3007812201976776,0.284382700920105,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764343261719,0.8639822006225586,0.2492027431726455,0.1743849068880081,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764953613281,0.8867952227592468,0.2693683207035064,0.2550317049026489,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37652587890625,0.8966532349586487,0.2779918015003204,1.2493746280670166,291.3768005371094,291.1499938964844,287.6737976074219,286.5033874511719,291.4082336425781,297.47052001953125,291.37841796875,1.0,0.473657876253128,1.0,1.0,0.444354772567749,1.0,-2.62168836593628,1.6228444576263428,0.9988439679145812,1.0302009582519531,0.0,0.0,0.0,95.4361343383789,147.0,59.27651596069336,-0.0,1384.212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.391357421875,0.8364698886871338,0.2474077641963958,0.2227814793586731,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915405273437,0.8941956758499146,0.303317666053772,0.2870546579360962,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913879394531,0.8404018878936768,0.2510184645652771,0.1758809983730316,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.8615745306015015,0.2713494002819061,0.2572115361690521,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914794921875,0.8703183531761169,0.279506504535675,1.2576316595077517,291.3917236328125,291.1499938964844,287.7017822265625,286.5206298828125,291.4191589355469,297.47052001953125,291.3931884765625,1.0,0.4820926189422607,1.0,1.0,0.4433414041996002,1.0,-2.641826868057251,1.637041091918945,1.0047857761383057,1.0398868322372437,0.0,0.0,0.0,103.4630889892578,147.0,50.81188583374024,-0.0,1446.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
