time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.400146484375,0.8170082569122314,0.2494261860847473,0.2249105274677276,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4001770019531,0.8714502453804016,0.3058473467826843,0.2897523939609527,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4001770019531,0.8205593824386597,0.2527818381786346,0.1773579865694046,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4001770019531,0.8405253887176514,0.2732789218425751,0.2593664824962616,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4001770019531,0.8481491804122925,0.2809668481349945,1.265762209892273,291.40020751953125,291.1499938964844,287.7299499511719,286.53790283203125,291.4138488769531,297.4701538085937,291.4004821777344,1.0,0.4907896220684051,1.0,1.0,0.4402223229408264,1.0,-2.661761283874512,1.6557756662368774,1.0059856176376345,1.0541465282440186,0.0,0.0,0.0,112.07778930664062,135.0,34.47021484375,-0.0,1513.0548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3978271484375,0.8093495965003967,0.2532496452331543,0.2285733371973037,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3977966308594,0.8631569147109985,0.3107974231243133,0.2946348488330841,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3978271484375,0.8124376535415649,0.2561148107051849,0.179860770702362,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3977966308594,0.8323642015457153,0.276944488286972,0.2630671262741089,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3977966308594,0.8388150930404663,0.2836781144142151,1.279074788093567,291.3977355957031,291.1499938964844,287.78662109375,286.57244873046875,291.3985900878906,297.4680480957031,291.3975524902344,1.0,0.4986073970794678,1.0,1.0,0.4339841902256012,1.0,-2.695489883422852,1.690589189529419,1.0049006938934326,1.0814690589904783,0.0,0.0,0.0,118.08195495605467,123.0,6.325307846069336,-0.0,1587.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3978271484375,0.8093495965003967,0.2532496452331543,0.2285733371973037,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3977966308594,0.8631569147109985,0.3107974231243133,0.2946348488330841,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3978271484375,0.8124376535415649,0.2561148107051849,0.179860770702362,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3977966308594,0.8323642015457153,0.276944488286972,0.2630671262741089,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3977966308594,0.8388150930404663,0.2836781144142151,1.279074788093567,291.3977355957031,291.1499938964844,287.78662109375,286.57244873046875,291.3985900878906,297.4680480957031,291.3975524902344,1.0,0.4986073970794678,1.0,1.0,0.4339841902256012,1.0,-2.695489883422852,1.690589189529419,1.0049006938934326,1.0814690589904783,0.0,0.0,0.0,118.08195495605467,123.0,6.325307846069336,-0.0,1587.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3884582519531,0.8183581829071045,0.2568674981594085,0.2317683398723602,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.8735054731369019,0.3156212270259857,0.299113929271698,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3884582519531,0.8208432197570801,0.2592608332633972,0.182013913989067,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.388427734375,0.8409317135810852,0.280415266752243,0.2662888765335083,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.8465655446052551,0.2861679494380951,1.2900028228759766,291.3883056640625,291.1499938964844,287.8438415527344,286.60699462890625,291.3827819824219,297.4646301269531,291.38787841796875,1.0,0.5013824701309204,1.0,1.0,0.4277460873126983,1.0,-2.724306583404541,1.72293221950531,1.0013744831085205,1.1073617935180664,0.0,0.0,0.0,116.88370513916016,111.0,-8.209716796875,-0.0,1623.3951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3884582519531,0.8183581829071045,0.2568674981594085,0.2317683398723602,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.8735054731369019,0.3156212270259857,0.299113929271698,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3884582519531,0.8208432197570801,0.2592608332633972,0.182013913989067,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.388427734375,0.8409317135810852,0.280415266752243,0.2662888765335083,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.8465655446052551,0.2861679494380951,1.2900028228759766,291.3883056640625,291.1499938964844,287.8438415527344,286.60699462890625,291.3827819824219,297.4646301269531,291.38787841796875,1.0,0.5013824701309204,1.0,1.0,0.4277460873126983,1.0,-2.724306583404541,1.72293221950531,1.0013744831085205,1.1073617935180664,0.0,0.0,0.0,116.88370513916016,111.0,-8.209716796875,-0.0,1623.3951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3748474121094,0.8379408717155457,0.260333240032196,0.2346631437540054,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.8969004154205322,0.3203422725200653,0.3033286333084106,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3748474121094,0.8400005102157593,0.262273907661438,0.1839465498924255,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3747863769531,0.8613505363464355,0.2837430536746979,0.2692028880119324,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3747863769531,0.8663304448127747,0.2884875833988189,1.299349665641785,291.3746643066406,291.1499938964844,287.90155029296875,286.6415100097656,291.3653564453125,297.4604797363281,291.37408447265625,1.0,0.5010271668434143,1.0,1.0,0.4213300943374634,1.0,-2.7499098777771,1.7541927099227903,0.995717227458954,1.1328719854354858,0.0,0.0,0.0,111.46771240234376,99.0,-16.44376564025879,-0.0,1635.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3748474121094,0.8379408717155457,0.260333240032196,0.2346631437540054,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.8969004154205322,0.3203422725200653,0.3033286333084106,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3748474121094,0.8400005102157593,0.262273907661438,0.1839465498924255,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3747863769531,0.8613505363464355,0.2837430536746979,0.2692028880119324,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3747863769531,0.8663304448127747,0.2884875833988189,1.299349665641785,291.3746643066406,291.1499938964844,287.90155029296875,286.6415100097656,291.3653564453125,297.4604797363281,291.37408447265625,1.0,0.5010271668434143,1.0,1.0,0.4213300943374634,1.0,-2.7499098777771,1.7541927099227903,0.995717227458954,1.1328719854354858,0.0,0.0,0.0,111.46771240234376,99.0,-16.44376564025879,-0.0,1635.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3591003417969,0.8700745701789856,0.2636740803718567,0.2373465001583099,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.937177836894989,0.3249778151512146,0.3073594272136688,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35906982421875,0.8718573451042175,0.2651850283145904,0.1857301145792007,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590393066406,0.8954052925109863,0.2869596183300018,0.2719060778617859,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590393066406,0.8996266722679138,0.2906703054904938,1.3075802326202393,291.35888671875,291.1499938964844,287.9597473144531,286.676025390625,291.34796142578125,297.4559326171875,291.3582763671875,1.0,0.4987528324127197,1.0,1.0,0.4149141013622284,1.0,-2.773264169692993,1.7845115661621094,0.988752543926239,1.1579307317733765,0.0,0.0,0.0,103.47421264648438,87.0,-20.520891189575195,-0.0,1631.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3591003417969,0.8700745701789856,0.2636740803718567,0.2373465001583099,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.937177836894989,0.3249778151512146,0.3073594272136688,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35906982421875,0.8718573451042175,0.2651850283145904,0.1857301145792007,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590393066406,0.8954052925109863,0.2869596183300018,0.2719060778617859,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590393066406,0.8996266722679138,0.2906703054904938,1.3075802326202393,291.35888671875,291.1499938964844,287.9597473144531,286.676025390625,291.34796142578125,297.4559326171875,291.3582763671875,1.0,0.4987528324127197,1.0,1.0,0.4149141013622284,1.0,-2.773264169692993,1.7845115661621094,0.988752543926239,1.1579307317733765,0.0,0.0,0.0,103.47421264648438,87.0,-20.520891189575195,-0.0,1631.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35089111328125,0.8929325342178345,0.2653047442436218,0.2386283874511718,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507995605469,0.9639977812767028,0.3272693455219269,0.3093247711658478,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35089111328125,0.8945520520210266,0.2666102349758148,0.1865817755460739,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3508605957031,0.9202203750610352,0.2885345816612243,0.2732003927230835,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3508605957031,0.9244612455368042,0.2917196154594421,1.3113839626312256,291.3507080078125,291.1499938964844,287.989013671875,286.6932678222656,291.33935546875,297.4535522460937,291.3500671386719,1.0,0.4971488118171692,1.0,1.0,0.4117060899734497,1.0,-2.7843177318573,1.79943585395813,0.9848817586898804,1.170360803604126,0.0,0.0,0.0,98.85518646240234,87.0,-21.61687469482422,-0.0,1626.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443603515625,0.92353618144989,0.2669134438037872,0.2398775815963745,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34429931640625,0.9916555285453796,0.3295474648475647,0.3112639784812927,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443603515625,0.9251543879508972,0.2680196762084961,0.1874124854803085,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.953236758708954,0.2900919020175934,0.2744646072387695,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.9566683173179626,0.2927459180355072,1.315019965171814,291.34423828125,291.1499938964844,288.0184020996094,286.71051025390625,291.3362121582031,297.451171875,291.3439636230469,1.0,0.4953191876411438,1.0,1.0,0.4091805219650268,1.0,-2.795037031173706,1.812593460083008,0.9824436902999878,1.1811007261276243,0.0,0.0,0.0,93.93830108642578,105.0,-18.803449630737305,-0.0,1618.6517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.9252413511276244,0.2700801789760589,0.2427422255277633,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3370666503906,0.9933375120162964,0.3340848684310913,0.3155548572540283,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.9263341426849364,0.2708092033863067,0.1893723756074905,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.9544376730918884,0.2931743562221527,0.277393102645874,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.956588864326477,0.2947522401809692,1.324124097824097,291.3370361328125,291.1499938964844,288.0774841308594,286.7449645996094,291.3321228027344,297.4464416503906,291.3368835449219,1.0,0.5004922747612,1.0,1.0,0.4041293859481811,1.0,-2.8204479217529297,1.841319441795349,0.9791285395622252,1.20401930809021,0.0,0.0,0.0,95.27476501464844,123.0,-12.244173049926758,-0.0,1662.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.9252413511276244,0.2700801789760589,0.2427422255277633,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3370666503906,0.9933375120162964,0.3340848684310913,0.3155548572540283,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.9263341426849364,0.2708092033863067,0.1893723756074905,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.9544376730918884,0.2931743562221527,0.277393102645874,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.956588864326477,0.2947522401809692,1.324124097824097,291.3370361328125,291.1499938964844,288.0774841308594,286.7449645996094,291.3321228027344,297.4464416503906,291.3368835449219,1.0,0.5004922747612,1.0,1.0,0.4041293859481811,1.0,-2.8204479217529297,1.841319441795349,0.9791285395622252,1.20401930809021,0.0,0.0,0.0,95.27476501464844,123.0,-12.244173049926758,-0.0,1662.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8907734155654907,0.2731355726718902,0.2457786649465561,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320007324219,0.963205099105835,0.3385652601718902,0.3200755715370178,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8912996053695679,0.2735242843627929,0.19149050116539,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.9166557788848876,0.2961836457252502,0.2805360853672027,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.9175597429275512,0.296667993068695,1.334167242050171,291.3320007324219,291.1499938964844,288.1369934082031,286.77935791015625,291.3288879394531,297.4414978027344,291.3319091796875,1.0,0.5101078748703003,1.0,1.0,0.3990782499313354,1.0,-2.847923755645752,1.871586799621582,0.9763368964195251,1.2280657291412354,0.0,0.0,0.0,103.72266387939452,141.0,-8.317561149597168,-0.0,1745.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8907734155654907,0.2731355726718902,0.2457786649465561,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320007324219,0.963205099105835,0.3385652601718902,0.3200755715370178,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8912996053695679,0.2735242843627929,0.19149050116539,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.9166557788848876,0.2961836457252502,0.2805360853672027,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.9175597429275512,0.296667993068695,1.334167242050171,291.3320007324219,291.1499938964844,288.1369934082031,286.77935791015625,291.3288879394531,297.4414978027344,291.3319091796875,1.0,0.5101078748703003,1.0,1.0,0.3990782499313354,1.0,-2.847923755645752,1.871586799621582,0.9763368964195251,1.2280657291412354,0.0,0.0,0.0,103.72266387939452,141.0,-8.317561149597168,-0.0,1745.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.8533745408058167,0.2760821580886841,0.2488670498132705,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.9187437295913696,0.3429887592792511,0.3247009217739105,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.8535332679748535,0.2761655449867248,0.19367416203022,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.8762304782867432,0.2991203963756561,0.2837692201137543,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.8758956789970398,0.2984938025474548,1.3445611000061035,291.33172607421875,291.1499938964844,288.1968688964844,286.813720703125,291.33251953125,297.43634033203125,291.3319091796875,1.0,0.522280216217041,1.0,1.0,0.3947716653347015,1.0,-2.876197338104248,1.9006874561309808,0.9755098819732666,1.250778079032898,0.0,0.0,0.0,116.30078887939452,159.0,-1.779899835586548,-0.0,1851.0833740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.8533745408058167,0.2760821580886841,0.2488670498132705,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.9187437295913696,0.3429887592792511,0.3247009217739105,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.8535332679748535,0.2761655449867248,0.19367416203022,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.8762304782867432,0.2991203963756561,0.2837692201137543,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.8758956789970398,0.2984938025474548,1.3445611000061035,291.33172607421875,291.1499938964844,288.1968688964844,286.813720703125,291.33251953125,297.43634033203125,291.3319091796875,1.0,0.522280216217041,1.0,1.0,0.3947716653347015,1.0,-2.876197338104248,1.9006874561309808,0.9755098819732666,1.250778079032898,0.0,0.0,0.0,116.30078887939452,159.0,-1.779899835586548,-0.0,1851.0833740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8222572207450867,0.2789425253868103,0.2519676387310028,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33453369140625,0.8818461894989014,0.3473737239837646,0.3293846249580383,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8221455812454224,0.2787519991397857,0.1958895176649093,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8427059054374695,0.3020024597644806,0.2870455980300903,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8414238095283508,0.300247848033905,1.3550833463668823,291.33453369140625,291.1499938964844,288.25714111328125,286.8480224609375,291.337158203125,297.4312438964844,291.3348083496094,1.0,0.535832941532135,1.0,1.0,0.3904650807380676,1.0,-2.904801368713379,1.9301685094833367,0.9746327996253968,1.2737982273101809,0.0,0.0,0.0,131.39620971679688,147.0,2.456808567047119,-0.0,1971.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8222572207450867,0.2789425253868103,0.2519676387310028,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33453369140625,0.8818461894989014,0.3473737239837646,0.3293846249580383,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8221455812454224,0.2787519991397857,0.1958895176649093,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8427059054374695,0.3020024597644806,0.2870455980300903,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8414238095283508,0.300247848033905,1.3550833463668823,291.33453369140625,291.1499938964844,288.25714111328125,286.8480224609375,291.337158203125,297.4312438964844,291.3348083496094,1.0,0.535832941532135,1.0,1.0,0.3904650807380676,1.0,-2.904801368713379,1.9301685094833367,0.9746327996253968,1.2737982273101809,0.0,0.0,0.0,131.39620971679688,147.0,2.456808567047119,-0.0,1971.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.8177372813224792,0.2803443372249603,0.2533358037471771,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365173339844,0.8769314885139465,0.3495528995990753,0.3315503299236297,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.8175070881843567,0.2800271213054657,0.196863368153572,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365173339844,0.8379566073417664,0.3034246861934662,0.2885023951530456,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365173339844,0.8362116813659668,0.3010998666286468,1.3594567775726318,291.3365478515625,291.1499938964844,288.28741455078125,286.8651733398437,291.3395080566406,297.42877197265625,291.3367919921875,1.0,0.5390549898147583,1.0,1.0,0.3883118033409118,1.0,-2.9172325134277344,1.943822145462036,0.9734103679656982,1.2847036123275757,0.0,0.0,0.0,134.75021362304688,147.0,3.813209056854248,-0.0,2008.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3347473144531,0.8181625604629517,0.2817378640174866,0.2546021044254303,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3346862792969,0.87778639793396,0.3517305850982666,0.3336158394813537,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3347473144531,0.8178208470344543,0.2812994420528412,0.1977617889642715,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.8383095860481262,0.304842472076416,0.2898557782173157,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3347473144531,0.8360809683799744,0.3019434213638305,1.363321304321289,291.3346252441406,291.1499938964844,288.3177490234375,286.8822937011719,291.3309326171875,297.42645263671875,291.33416748046875,1.0,0.5409565567970276,1.0,1.0,0.3847403228282928,1.0,-2.9285905361175537,1.960546612739563,0.9680440425872804,1.2988651990890503,0.0,0.0,0.0,135.6194305419922,135.0,-2.6814796924591064,-0.0,2032.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202819824219,0.827707052230835,0.2844469845294952,0.2569157481193542,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3201904296875,0.8897992372512817,0.3560369610786438,0.3375411927700043,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202819824219,0.8271700143814087,0.2837958037853241,0.1994062215089798,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.8481253981590271,0.3076274693012237,0.2923533618450165,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.8448306322097778,0.3035682141780853,1.37000572681427,291.3200988769531,291.1499938964844,288.3786926269531,286.9164733886719,291.3114318847656,297.4217224121094,291.31951904296875,1.0,0.5417908430099487,1.0,1.0,0.3775974214076996,1.0,-2.949106454849243,1.993413090705872,0.955693244934082,1.3270913362503052,0.0,0.0,0.0,132.9014434814453,123.0,-15.399768829345703,-0.0,2053.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202819824219,0.827707052230835,0.2844469845294952,0.2569157481193542,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3201904296875,0.8897992372512817,0.3560369610786438,0.3375411927700043,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202819824219,0.8271700143814087,0.2837958037853241,0.1994062215089798,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.8481253981590271,0.3076274693012237,0.2923533618450165,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.8448306322097778,0.3035682141780853,1.37000572681427,291.3200988769531,291.1499938964844,288.3786926269531,286.9164733886719,291.3114318847656,297.4217224121094,291.31951904296875,1.0,0.5417908430099487,1.0,1.0,0.3775974214076996,1.0,-2.949106454849243,1.993413090705872,0.955693244934082,1.3270913362503052,0.0,0.0,0.0,132.9014434814453,123.0,-15.399768829345703,-0.0,2053.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30340576171875,0.8465843796730042,0.2870611548423767,0.2589994668960571,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30328369140625,0.9135050177574158,0.3602836430072784,0.3412585854530334,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30340576171875,0.8458511233329773,0.2862338125705719,0.2008980810642242,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033447265625,0.8682645559310913,0.310350239276886,0.2946410477161407,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.8636788725852966,0.3051145374774933,1.3756228685379028,291.30322265625,291.1499938964844,288.43994140625,286.9505920410156,291.2923278808594,297.4169311523437,291.30255126953125,1.0,0.5400433540344238,1.0,1.0,0.3704544901847839,1.0,-2.967376947402954,2.025226831436157,0.942150056362152,1.3547532558441162,0.0,0.0,0.0,126.33552551269533,111.0,-21.29017639160156,-0.0,2051.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30340576171875,0.8465843796730042,0.2870611548423767,0.2589994668960571,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30328369140625,0.9135050177574158,0.3602836430072784,0.3412585854530334,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30340576171875,0.8458511233329773,0.2862338125705719,0.2008980810642242,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033447265625,0.8682645559310913,0.310350239276886,0.2946410477161407,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.8636788725852966,0.3051145374774933,1.3756228685379028,291.30322265625,291.1499938964844,288.43994140625,286.9505920410156,291.2923278808594,297.4169311523437,291.30255126953125,1.0,0.5400433540344238,1.0,1.0,0.3704544901847839,1.0,-2.967376947402954,2.025226831436157,0.942150056362152,1.3547532558441162,0.0,0.0,0.0,126.33552551269533,111.0,-21.29017639160156,-0.0,2051.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28912353515625,0.8763298988342285,0.289607286453247,0.2609330117702484,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890625,0.9519572257995604,0.364493727684021,0.3448482751846313,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.8753758668899536,0.2886352241039276,0.2022960484027862,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28912353515625,0.899750292301178,0.3130316436290741,0.2967973351478576,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28912353515625,0.893709659576416,0.3066036701202392,1.3805458545684814,291.2890014648437,291.1499938964844,288.50146484375,286.984619140625,291.280029296875,297.4123229980469,291.2885437011719,1.0,0.5367898344993591,1.0,1.0,0.3640676140785217,1.0,-2.98420786857605,2.05434799194336,0.9298598170280457,1.380039930343628,0.0,0.0,0.0,117.53449249267578,99.0,-19.528995513916016,-0.0,2035.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28912353515625,0.8763298988342285,0.289607286453247,0.2609330117702484,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890625,0.9519572257995604,0.364493727684021,0.3448482751846313,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.8753758668899536,0.2886352241039276,0.2022960484027862,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28912353515625,0.899750292301178,0.3130316436290741,0.2967973351478576,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28912353515625,0.893709659576416,0.3066036701202392,1.3805458545684814,291.2890014648437,291.1499938964844,288.50146484375,286.984619140625,291.280029296875,297.4123229980469,291.2885437011719,1.0,0.5367898344993591,1.0,1.0,0.3640676140785217,1.0,-2.98420786857605,2.05434799194336,0.9298598170280457,1.380039930343628,0.0,0.0,0.0,117.53449249267578,99.0,-19.528995513916016,-0.0,2035.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770080566406,0.9232864379882812,0.2921135127544403,0.2627776861190796,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.9968637824058532,0.3686943650245666,0.3483725786209106,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770080566406,0.9219900965690612,0.2910251021385193,0.203644797205925,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.9509268403053284,0.3156964182853699,0.2988820672035217,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.94267338514328,0.3080616891384125,1.3850630521774292,291.2768859863281,291.1499938964844,288.5632629394531,287.0185546875,291.268798828125,297.4081115722656,291.2764587402344,1.0,0.5326453447341919,1.0,1.0,0.3576807081699371,1.0,-3.000186920166016,2.0831139087677,0.9170731902122498,1.4051603078842163,0.0,0.0,0.0,107.39617919921876,102.0,-17.557331085205078,-0.0,2010.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770080566406,0.9232864379882812,0.2921135127544403,0.2627776861190796,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.9968637824058532,0.3686943650245666,0.3483725786209106,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770080566406,0.9219900965690612,0.2910251021385193,0.203644797205925,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.9509268403053284,0.3156964182853699,0.2988820672035217,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.94267338514328,0.3080616891384125,1.3850630521774292,291.2768859863281,291.1499938964844,288.5632629394531,287.0185546875,291.268798828125,297.4081115722656,291.2764587402344,1.0,0.5326453447341919,1.0,1.0,0.3576807081699371,1.0,-3.000186920166016,2.0831139087677,0.9170731902122498,1.4051603078842163,0.0,0.0,0.0,107.39617919921876,102.0,-17.557331085205078,-0.0,2010.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.9348894953727722,0.2933284938335418,0.2638126909732818,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713623046875,0.9990000128746032,0.3709449470043182,0.3431938886642456,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.9335227608680724,0.292193740606308,0.2044144719839096,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.961859166622162,0.3170014917850494,0.3000521659851074,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.9533172845840454,0.3087588548660278,1.3879060745239258,291.2713317871094,291.1499938964844,288.59423828125,287.0354919433594,291.2626647949219,297.40631103515625,291.27081298828125,1.0,0.5318523049354553,1.0,1.0,0.354487270116806,1.0,-3.0010037422180176,2.092915296554565,0.9080883860588074,1.4149402379989624,0.0,0.0,0.0,105.61711883544922,102.0,-17.07621192932129,-0.0,2003.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.9417489767074584,0.2945255935192108,0.2648543417453766,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.9990000128746032,0.3735635578632355,0.338053435087204,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.940348744392395,0.293353796005249,0.2051956951618194,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.9680612683296204,0.3182980716228485,0.3012378513813019,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.9591821432113647,0.3094470202922821,1.3908146619796753,291.26727294921875,291.1499938964844,288.6252746582031,287.05242919921875,291.2626342773437,297.4061584472656,291.26715087890625,1.0,0.5314898490905762,1.0,1.0,0.3520187139511108,1.0,-3.0019350051879883,2.100873708724976,0.901061236858368,1.4226027727127075,0.0,0.0,0.0,104.7175521850586,120.0,-13.045981407165527,-0.0,2000.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9344084858894348,0.2969647645950317,0.2670882046222687,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9990000128746032,0.3787055909633636,0.3479170501232147,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9329357743263244,0.2957420349121094,0.2068921327590942,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.961431324481964,0.3209592700004577,0.3037901520729065,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9509620070457458,0.3108936846256256,1.3974992036819458,291.2670593261719,291.1499938964844,288.6875305175781,287.086181640625,291.2681579589844,297.40679931640625,291.2673034667969,1.0,0.5377476811408997,1.0,1.0,0.3470816016197204,1.0,-3.029581546783448,2.133452177047729,0.8961294293403625,1.4484567642211914,0.0,0.0,0.0,107.60519409179688,138.0,-2.772852897644043,-0.0,2062.337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9344084858894348,0.2969647645950317,0.2670882046222687,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9990000128746032,0.3787055909633636,0.3479170501232147,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9329357743263244,0.2957420349121094,0.2068921327590942,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.961431324481964,0.3209592700004577,0.3037901520729065,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9509620070457458,0.3108936846256256,1.3974992036819458,291.2670593261719,291.1499938964844,288.6875305175781,287.086181640625,291.2681579589844,297.40679931640625,291.2673034667969,1.0,0.5377476811408997,1.0,1.0,0.3470816016197204,1.0,-3.029581546783448,2.133452177047729,0.8961294293403625,1.4484567642211914,0.0,0.0,0.0,107.60519409179688,138.0,-2.772852897644043,-0.0,2062.337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713623046875,0.9000861048698425,0.2993670701980591,0.2695495784282684,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.9817942380905152,0.3824040293693542,0.3616945445537567,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713623046875,0.8988138437271118,0.2981274425983429,0.2087885588407516,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713623046875,0.9262353777885436,0.3236196637153625,0.3066144287586212,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713623046875,0.9140632152557372,0.3123225271701813,1.405429720878601,291.2713928222656,291.1499938964844,288.75,287.119873046875,291.2740173339844,297.4010314941406,291.27166748046875,1.0,0.5484464764595032,1.0,1.0,0.3421444892883301,1.0,-3.064431667327881,2.170886278152466,0.8935455083847046,1.478360891342163,0.0,0.0,0.0,116.90253448486328,156.0,3.1645123958587646,-0.0,2171.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713623046875,0.9000861048698425,0.2993670701980591,0.2695495784282684,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.9817942380905152,0.3824040293693542,0.3616945445537567,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713623046875,0.8988138437271118,0.2981274425983429,0.2087885588407516,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713623046875,0.9262353777885436,0.3236196637153625,0.3066144287586212,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713623046875,0.9140632152557372,0.3123225271701813,1.405429720878601,291.2713928222656,291.1499938964844,288.75,287.119873046875,291.2740173339844,297.4010314941406,291.27166748046875,1.0,0.5484464764595032,1.0,1.0,0.3421444892883301,1.0,-3.064431667327881,2.170886278152466,0.8935455083847046,1.478360891342163,0.0,0.0,0.0,116.90253448486328,156.0,3.1645123958587646,-0.0,2171.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.8598839640617371,0.3016557693481445,0.2721179723739624,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.9377455115318298,0.3861545324325561,0.3656660318374634,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.8587414026260376,0.3004360198974609,0.2107935845851898,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.882510244846344,0.3262065649032593,0.3095889091491699,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.8712482452392578,0.3136503398418426,1.4139479398727417,291.276611328125,291.1499938964844,288.81353759765625,287.15185546875,291.28106689453125,297.3951416015625,291.2769775390625,1.0,0.5605599880218506,1.0,1.0,0.3374218046665191,1.0,-3.08841872215271,2.200885057449341,0.8875336050987244,1.5027995109558103,0.0,0.0,0.0,131.33953857421875,174.0,6.58158540725708,-0.0,2291.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
