time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.8598839640617371,0.3016557693481445,0.2721179723739624,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.9377455115318298,0.3861545324325561,0.3656660318374634,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.8587414026260376,0.3004360198974609,0.2107935845851898,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.882510244846344,0.3262065649032593,0.3095889091491699,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.8712482452392578,0.3136503398418426,1.4139479398727417,291.276611328125,291.1499938964844,288.81353759765625,287.15185546875,291.28106689453125,297.3951416015625,291.2769775390625,1.0,0.5605599880218506,1.0,1.0,0.3374218046665191,1.0,-3.08841872215271,2.200885057449341,0.8875336050987244,1.5027995109558103,0.0,0.0,0.0,131.33953857421875,174.0,6.58158540725708,-0.0,2291.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8290013074874878,0.3038820326328277,0.2746870517730713,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.8989603519439697,0.3901206254959106,0.3699500560760498,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8280088305473328,0.3027153611183166,0.2128230631351471,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8495168089866638,0.3287658989429474,0.3125985264778137,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8383873105049133,0.3149328529834747,1.4225443601608276,291.2846069335937,291.1499938964844,288.87890625,287.18072509765625,291.29071044921875,297.3907165527344,291.2850341796875,1.0,0.5735446810722351,1.0,1.0,0.3326991498470306,1.0,-3.113050699234009,2.2314705848693848,0.8815800547599792,1.527811050415039,0.0,0.0,0.0,147.5041961669922,162.0,10.112821578979492,-0.0,2422.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8290013074874878,0.3038820326328277,0.2746870517730713,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.8989603519439697,0.3901206254959106,0.3699500560760498,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8280088305473328,0.3027153611183166,0.2128230631351471,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8495168089866638,0.3287658989429474,0.3125985264778137,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8383873105049133,0.3149328529834747,1.4225443601608276,291.2846069335937,291.1499938964844,288.87890625,287.18072509765625,291.29071044921875,297.3907165527344,291.2850341796875,1.0,0.5735446810722351,1.0,1.0,0.3326991498470306,1.0,-3.113050699234009,2.2314705848693848,0.8815800547599792,1.527811050415039,0.0,0.0,0.0,147.5041961669922,162.0,10.112821578979492,-0.0,2422.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893981933594,0.8244712948799133,0.3049778938293457,0.2757836878299713,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894592285156,0.893966794013977,0.3921403586864471,0.3719566464424133,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893981933594,0.8235140442848206,0.3038474023342132,0.2136992365121841,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893981933594,0.8447957634925842,0.3300374150276184,0.3139158189296722,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893981933594,0.8333563804626465,0.3155606985092163,1.4259289503097534,291.2894897460937,291.1499938964844,288.9122619628906,287.1940612792969,291.29608154296875,297.38885498046875,291.2899475097656,1.0,0.5764457583427429,1.0,1.0,0.3303378224372864,1.0,-3.1234936714172363,2.245580673217773,0.8779129385948181,1.5396264791488647,0.0,0.0,0.0,150.98353576660156,162.0,11.688096046447754,-0.0,2460.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.8245803117752075,0.3060781359672546,0.2767816185951233,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936096191406,0.8945745825767517,0.3941843509674072,0.3738829791545868,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.8236581087112427,0.3049877285957336,0.2145018279552459,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.8449787497520447,0.3313153386116028,0.3151321411132812,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.833054780960083,0.3161917626857757,1.4288195371627808,291.29364013671875,291.1499938964844,288.946044921875,287.2066955566406,291.2991027832031,297.38726806640625,291.2939453125,1.0,0.5780496597290039,1.0,1.0,0.3276109993457794,1.0,-3.132913827896118,2.2601025104522705,0.8728112578392029,1.552029371261597,0.0,0.0,0.0,151.83663940429688,150.0,11.13133716583252,-0.0,2483.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8330402374267578,0.308288961648941,0.2786141037940979,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.9058156609535216,0.3983253240585327,0.3776093125343323,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8321899175643921,0.307295024394989,0.215990275144577,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.8541135191917419,0.3338930010795593,0.3174019753932953,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8408476710319519,0.3174680769443512,1.4337916374206543,291.300537109375,291.1499938964844,289.0147705078125,287.2298889160156,291.3059387207031,297.384765625,291.3009033203125,1.0,0.5784091353416443,1.0,1.0,0.3221574127674103,1.0,-3.1500959396362305,2.288311243057251,0.8617846965789795,1.5763602256774902,0.0,0.0,0.0,148.8574676513672,138.0,10.254413604736328,-0.0,2500.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8330402374267578,0.308288961648941,0.2786141037940979,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.9058156609535216,0.3983253240585327,0.3776093125343323,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8321899175643921,0.307295024394989,0.215990275144577,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.8541135191917419,0.3338930010795593,0.3174019753932953,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8408476710319519,0.3174680769443512,1.4337916374206543,291.300537109375,291.1499938964844,289.0147705078125,287.2298889160156,291.3059387207031,297.384765625,291.3009033203125,1.0,0.5784091353416443,1.0,1.0,0.3221574127674103,1.0,-3.1500959396362305,2.288311243057251,0.8617846965789795,1.5763602256774902,0.0,0.0,0.0,148.8574676513672,138.0,10.254413604736328,-0.0,2500.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085632324219,0.8503660559654236,0.3105205297470093,0.2803156673908233,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.929738998413086,0.4025290012359619,0.3812406659126282,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085632324219,0.8495733737945557,0.3096466660499573,0.2173929363489151,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30859375,0.8729310035705566,0.3365094065666199,0.319550096988678,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085632324219,0.857784628868103,0.3187742531299591,1.438145637512207,291.30865478515625,291.1499938964844,289.08502197265625,287.2505187988281,291.31463623046875,297.383056640625,291.3090515136719,1.0,0.5763822793960571,1.0,1.0,0.3167037963867187,1.0,-3.16601300239563,2.315826416015625,0.8501866459846497,1.6002699136734009,0.0,0.0,0.0,141.88800048828125,126.0,11.188234329223633,-0.0,2493.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085632324219,0.8503660559654236,0.3105205297470093,0.2803156673908233,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.929738998413086,0.4025290012359619,0.3812406659126282,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085632324219,0.8495733737945557,0.3096466660499573,0.2173929363489151,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30859375,0.8729310035705566,0.3365094065666199,0.319550096988678,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085632324219,0.857784628868103,0.3187742531299591,1.438145637512207,291.30865478515625,291.1499938964844,289.08502197265625,287.2505187988281,291.31463623046875,297.383056640625,291.3090515136719,1.0,0.5763822793960571,1.0,1.0,0.3167037963867187,1.0,-3.16601300239563,2.315826416015625,0.8501866459846497,1.6002699136734009,0.0,0.0,0.0,141.88800048828125,126.0,11.188234329223633,-0.0,2493.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146057128906,0.8772258162498474,0.3127635419368744,0.2819494009017944,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31463623046875,0.9638857245445251,0.4067805111408233,0.3848348259925842,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146057128906,0.8765023350715637,0.3120374679565429,0.2187609821557998,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146057128906,0.9015937447547911,0.3391611874103546,0.3216472268104553,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146057128906,0.8843439221382141,0.3201082646846771,1.442223310470581,291.31463623046875,291.141845703125,289.1565856933594,287.268798828125,291.3189392089844,297.3819274902344,291.3149108886719,1.0,0.5730539560317993,1.0,1.0,0.310437947511673,1.0,-3.181368827819824,2.3455400466918945,0.8358287215232849,1.6264925003051758,0.0,0.0,0.0,132.69102478027344,114.0,8.71843147277832,-0.0,2473.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146057128906,0.8772258162498474,0.3127635419368744,0.2819494009017944,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31463623046875,0.9638857245445251,0.4067805111408233,0.3848348259925842,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146057128906,0.8765023350715637,0.3120374679565429,0.2187609821557998,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146057128906,0.9015937447547911,0.3391611874103546,0.3216472268104553,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146057128906,0.8843439221382141,0.3201082646846771,1.442223310470581,291.31463623046875,291.141845703125,289.1565856933594,287.268798828125,291.3189392089844,297.3819274902344,291.3149108886719,1.0,0.5730539560317993,1.0,1.0,0.310437947511673,1.0,-3.181368827819824,2.3455400466918945,0.8358287215232849,1.6264925003051758,0.0,0.0,0.0,132.69102478027344,114.0,8.71843147277832,-0.0,2473.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.9165587425231934,0.3149932622909546,0.283536821603775,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204040527344,0.9990000128746032,0.411069244146347,0.3875627815723419,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.9159014225006104,0.3144471645355224,0.2201151400804519,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.9456002116203308,0.3418296575546264,0.3237232267856598,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.9239761233329772,0.3214513957500458,1.446168303489685,291.3204040527344,291.0515441894531,289.2294006347656,287.2848815917969,291.32470703125,297.38104248046875,291.3207092285156,1.0,0.5689455270767212,1.0,1.0,0.3041721284389496,1.0,-3.195424318313598,2.3745815753936768,0.8208426833152771,1.652416110038757,0.0,0.0,0.0,122.4103775024414,102.0,8.374667167663574,-0.0,2445.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.9165587425231934,0.3149932622909546,0.283536821603775,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204040527344,0.9990000128746032,0.411069244146347,0.3875627815723419,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.9159014225006104,0.3144471645355224,0.2201151400804519,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.9456002116203308,0.3418296575546264,0.3237232267856598,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.9239761233329772,0.3214513957500458,1.446168303489685,291.3204040527344,291.0515441894531,289.2294006347656,287.2848815917969,291.32470703125,297.38104248046875,291.3207092285156,1.0,0.5689455270767212,1.0,1.0,0.3041721284389496,1.0,-3.195424318313598,2.3745815753936768,0.8208426833152771,1.652416110038757,0.0,0.0,0.0,122.4103775024414,102.0,8.374667167663574,-0.0,2445.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235778808594,0.9300155639648438,0.3160561323165893,0.284409761428833,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235778808594,0.9990000128746032,0.4135991632938385,0.3750012516975403,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235778808594,0.9294493198394777,0.3156116306781769,0.2208619266748428,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235778808594,0.9587774276733398,0.3431228399276733,0.3248550593852997,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235778808594,0.9370521903038024,0.3220793604850769,1.4485723972320557,291.3236083984375,291.0058898925781,289.2662353515625,287.29217529296875,291.3262634277344,297.3812866210937,291.3236694335937,1.0,0.5657995939254761,1.0,1.0,0.3010391891002655,1.0,-3.186561822891236,2.378182172775269,0.808379590511322,1.6583834886550903,0.0,0.0,0.0,119.37909698486328,102.0,7.735788822174072,-0.0,2411.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31915283203125,0.9456133842468262,0.3170965313911438,0.2852438986301422,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.9990000128746032,0.4168507158756256,0.3601561784744262,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31915283203125,0.9451778531074524,0.3167640566825866,0.2215845286846161,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191223144531,0.9729396104812622,0.3444041609764099,0.3259539902210235,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31915283203125,0.95196270942688,0.3226991295814514,1.4508233070373535,291.3189697265625,290.9598999023437,289.3033142089844,287.29901123046875,291.3113708496094,297.38446044921875,291.31805419921875,1.0,0.5620680451393127,1.0,1.0,0.2955248951911926,1.0,-3.174618721008301,2.3865644931793213,0.7880542874336243,1.6694544553756714,0.0,0.0,0.0,115.97303771972656,120.0,-4.958450794219971,-0.0,2370.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.9503796696662904,0.3191163837909698,0.2870506644248962,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29638671875,0.9990000128746032,0.4238872230052948,0.3575692772865295,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.9502373933792114,0.3190629184246063,0.2231708317995071,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.9773486852645874,0.3469669818878174,0.328346699476242,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.955760896205902,0.3239647150039673,1.456351399421692,291.2962951660156,290.8670349121094,289.3782043457031,287.3113708496094,291.28515625,297.3939208984375,291.2955627441406,1.0,0.5643575191497803,1.0,1.0,0.2844962477684021,1.0,-3.18505334854126,2.42803168296814,0.7570214867591858,1.7077809572219849,0.0,0.0,0.0,115.89598846435548,140.0,-22.443099975585938,-0.0,2390.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.9503796696662904,0.3191163837909698,0.2870506644248962,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29638671875,0.9990000128746032,0.4238872230052948,0.3575692772865295,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.9502373933792114,0.3190629184246063,0.2231708317995071,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.9773486852645874,0.3469669818878174,0.328346699476242,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.955760896205902,0.3239647150039673,1.456351399421692,291.2962951660156,290.8670349121094,289.3782043457031,287.3113708496094,291.28515625,297.3939208984375,291.2955627441406,1.0,0.5643575191497803,1.0,1.0,0.2844962477684021,1.0,-3.18505334854126,2.42803168296814,0.7570214867591858,1.7077809572219849,0.0,0.0,0.0,115.89598846435548,140.0,-22.443099975585938,-0.0,2390.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.932915985584259,0.3210034966468811,0.2889128923416137,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.9990000128746032,0.4291267395019531,0.3779008388519287,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.9331334233283995,0.3212883770465851,0.2248449623584747,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27557373046875,0.9623284339904784,0.3494623303413391,0.3308644294738769,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.9377344846725464,0.3251645863056183,1.4625349044799805,291.27545166015625,290.77313232421875,289.45391845703125,287.3221740722656,291.264404296875,297.3951110839844,291.2748718261719,1.0,0.5735512375831604,1.0,1.0,0.2734676301479339,1.0,-3.224186897277832,2.489776372909546,0.7344105243682861,1.760319471359253,0.0,0.0,0.0,121.550537109375,160.0,-26.4331111907959,-0.0,2497.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.932915985584259,0.3210034966468811,0.2889128923416137,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.9990000128746032,0.4291267395019531,0.3779008388519287,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.9331334233283995,0.3212883770465851,0.2248449623584747,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27557373046875,0.9623284339904784,0.3494623303413391,0.3308644294738769,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.9377344846725464,0.3251645863056183,1.4625349044799805,291.27545166015625,290.77313232421875,289.45391845703125,287.3221740722656,291.264404296875,297.3951110839844,291.2748718261719,1.0,0.5735512375831604,1.0,1.0,0.2734676301479339,1.0,-3.224186897277832,2.489776372909546,0.7344105243682861,1.760319471359253,0.0,0.0,0.0,121.550537109375,160.0,-26.4331111907959,-0.0,2497.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.899561882019043,0.3226306140422821,0.2907812595367431,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.9937918186187744,0.4316163063049316,0.4086204171180725,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.9001100063323975,0.3233193457126617,0.2265644371509552,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.928543746471405,0.3517716825008392,0.3334496021270752,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.9030343890190125,0.3261345028877258,1.4688886404037476,291.2213439941406,290.6783447265625,289.5303649902344,287.3316345214844,291.1864318847656,297.3832397460937,291.218994140625,1.0,0.5872737765312195,1.0,1.0,0.254046082496643,1.0,-3.2760729789733887,2.586278915405273,0.6897941827774048,1.8455888032913208,0.0,0.0,0.0,132.65213012695312,180.0,-67.14144897460938,-0.0,2663.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.899561882019043,0.3226306140422821,0.2907812595367431,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.9937918186187744,0.4316163063049316,0.4086204171180725,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.9001100063323975,0.3233193457126617,0.2265644371509552,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.928543746471405,0.3517716825008392,0.3334496021270752,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.9030343890190125,0.3261345028877258,1.4688886404037476,291.2213439941406,290.6783447265625,289.5303649902344,287.3316345214844,291.1864318847656,297.3832397460937,291.218994140625,1.0,0.5872737765312195,1.0,1.0,0.254046082496643,1.0,-3.2760729789733887,2.586278915405273,0.6897941827774048,1.8455888032913208,0.0,0.0,0.0,132.65213012695312,180.0,-67.14144897460938,-0.0,2663.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8515889048576355,0.3236691355705261,0.2925397455692291,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.9430712461471558,0.4335050582885742,0.4110075831413269,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8524683713912964,0.3248449563980102,0.2282577604055404,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8764801025390625,0.353588730096817,0.3360127806663513,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8541446924209595,0.3265500962734222,1.474863886833191,291.1483154296875,290.5827941894531,289.607421875,287.3399658203125,291.1048278808594,297.36572265625,291.1455993652344,1.0,0.600820779800415,1.0,1.0,0.2346245348453521,1.0,-3.293519735336304,2.658867597579956,0.6346521973609924,1.9139635562896729,0.0,0.0,0.0,152.3271942138672,200.0,-92.0324935913086,-0.0,2810.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8515889048576355,0.3236691355705261,0.2925397455692291,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.9430712461471558,0.4335050582885742,0.4110075831413269,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8524683713912964,0.3248449563980102,0.2282577604055404,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8764801025390625,0.353588730096817,0.3360127806663513,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8541446924209595,0.3265500962734222,1.474863886833191,291.1483154296875,290.5827941894531,289.607421875,287.3399658203125,291.1048278808594,297.36572265625,291.1455993652344,1.0,0.600820779800415,1.0,1.0,0.2346245348453521,1.0,-3.293519735336304,2.658867597579956,0.6346521973609924,1.9139635562896729,0.0,0.0,0.0,152.3271942138672,200.0,-92.0324935913086,-0.0,2810.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.8338075280189514,0.3240440785884857,0.2932798862457275,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.9194355010986328,0.4346842467784881,0.4124433100223541,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.8348392248153687,0.3254831433296203,0.2290124148130417,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.8574880361557007,0.3543740212917328,0.337172269821167,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.8359689116477966,0.3266192078590393,1.4771897792816162,291.111328125,290.5348205566406,289.6461181640625,287.34381103515625,291.0668029785156,297.3582763671875,291.108642578125,1.0,0.6075273752212524,1.0,1.0,0.2249137610197067,1.0,-3.301237106323242,2.6940953731536865,0.6071417331695557,1.9473788738250728,0.0,0.0,0.0,162.44891357421875,200.0,-96.85862731933594,-0.0,2883.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.818598210811615,0.3243390619754791,0.2939505875110626,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.070556640625,0.9002387523651123,0.4359184503555298,0.4139680564403534,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.8198246955871582,0.3260510861873626,0.2297201454639434,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.8416000604629517,0.3550889194011688,0.3382683098316192,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.820489764213562,0.326611191034317,1.47917902469635,291.07037353515625,290.4866943359375,289.6849060058594,287.3474426269531,291.019287109375,297.3511657714844,291.06707763671875,1.0,0.6141685247421265,1.0,1.0,0.2133852839469909,1.0,-3.3084404468536377,2.733713388442993,0.5747271180152893,1.985279083251953,0.0,0.0,0.0,172.66845703125,188.0,-106.67225646972656,-0.0,2956.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98272705078125,0.8100752830505371,0.3246857225894928,0.2945568859577179,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.982177734375,0.8914546370506287,0.4383666217327118,0.4165155589580536,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98272705078125,0.8117882013320923,0.3269703388214111,0.230584368109703,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9825439453125,0.8336074352264404,0.3562979996204376,0.3397121727466583,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98272705078125,0.8115434050559998,0.3263598680496216,1.4795353412628174,290.98199462890625,290.3901672363281,289.76275634765625,287.354248046875,290.928466796875,297.3371887207031,290.97882080078125,1.0,0.6179589629173279,1.0,1.0,0.1903283298015594,1.0,-3.31545090675354,2.806236267089844,0.5092145800590515,2.056138753890991,0.0,0.0,0.0,179.17515563964844,176.0,-117.55684661865234,-0.0,3009.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98272705078125,0.8100752830505371,0.3246857225894928,0.2945568859577179,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.982177734375,0.8914546370506287,0.4383666217327118,0.4165155589580536,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98272705078125,0.8117882013320923,0.3269703388214111,0.230584368109703,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9825439453125,0.8336074352264404,0.3562979996204376,0.3397121727466583,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98272705078125,0.8115434050559998,0.3263598680496216,1.4795353412628174,290.98199462890625,290.3901672363281,289.76275634765625,287.354248046875,290.928466796875,297.3371887207031,290.97882080078125,1.0,0.6179589629173279,1.0,1.0,0.1903283298015594,1.0,-3.31545090675354,2.806236267089844,0.5092145800590515,2.056138753890991,0.0,0.0,0.0,179.17515563964844,176.0,-117.55684661865234,-0.0,3009.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.8129593729972839,0.3248620927333832,0.2946726083755493,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.89947509765625,0.8962994813919067,0.4407830536365509,0.4187149703502655,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.89996337890625,0.8151046633720398,0.3277315497398376,0.2310793995857238,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8998107910156,0.837068498134613,0.35733562707901,0.3406453430652618,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.8139250874519348,0.3259201347827911,1.4773882627487185,290.8993225097656,290.2933959960937,289.8408203125,287.36065673828125,290.84844970703125,297.3240661621094,290.8964233398437,1.0,0.6170496940612793,1.0,1.0,0.1672713607549667,1.0,-3.317376136779785,2.8715920448303223,0.4457840919494629,2.1208865642547607,0.0,0.0,0.0,177.4024658203125,164.0,-114.70061492919922,-0.0,3003.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.8129593729972839,0.3248620927333832,0.2946726083755493,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.89947509765625,0.8962994813919067,0.4407830536365509,0.4187149703502655,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.89996337890625,0.8151046633720398,0.3277315497398376,0.2310793995857238,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8998107910156,0.837068498134613,0.35733562707901,0.3406453430652618,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.8139250874519348,0.3259201347827911,1.4773882627487185,290.8993225097656,290.2933959960937,289.8408203125,287.36065673828125,290.84844970703125,297.3240661621094,290.8964233398437,1.0,0.6170496940612793,1.0,1.0,0.1672713607549667,1.0,-3.317376136779785,2.8715920448303223,0.4457840919494629,2.1208865642547607,0.0,0.0,0.0,177.4024658203125,164.0,-114.70061492919922,-0.0,3003.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.77691650390625,0.8221709132194519,0.3248539865016937,0.2945021092891693,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9092123508453368,0.4430845081806183,0.4206867516040802,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7768859863281,0.8247389197349548,0.3283357620239258,0.2313622385263443,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7764892578125,0.8472095131874084,0.3582077920436859,0.3412801623344421,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.77691650390625,0.8226378560066223,0.3253095746040344,1.4737792015075684,290.7752685546875,290.1965026855469,289.9189453125,287.366943359375,290.6769714355469,297.311279296875,290.7680053710937,1.0,0.6134226322174072,1.0,1.0,0.1431816667318344,1.0,-3.316311836242676,2.9785001277923584,0.337811678647995,2.227645874023437,0.0,0.0,0.0,171.17298889160156,152.0,-177.11366271972656,-0.0,2966.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.77691650390625,0.8221709132194519,0.3248539865016937,0.2945021092891693,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9092123508453368,0.4430845081806183,0.4206867516040802,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7768859863281,0.8247389197349548,0.3283357620239258,0.2313622385263443,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7764892578125,0.8472095131874084,0.3582077920436859,0.3412801623344421,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.77691650390625,0.8226378560066223,0.3253095746040344,1.4737792015075684,290.7752685546875,290.1965026855469,289.9189453125,287.366943359375,290.6769714355469,297.311279296875,290.7680053710937,1.0,0.6134226322174072,1.0,1.0,0.1431816667318344,1.0,-3.316311836242676,2.9785001277923584,0.337811678647995,2.227645874023437,0.0,0.0,0.0,171.17298889160156,152.0,-177.11366271972656,-0.0,2966.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5377502441406,0.8343357443809509,0.3239703178405761,0.2936587035655975,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5359802246094,0.9279517531394958,0.4446026384830475,0.4220324158668518,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53765869140625,0.8375285267829895,0.3282194137573242,0.2312075942754745,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5371398925781,0.8611661195755005,0.3583785593509674,0.3413353264331817,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5377502441406,0.8344452381134033,0.324022114276886,1.4675029516220093,290.5355224609375,290.09967041015625,289.9970397949219,287.3733215332031,290.3913269042969,297.2925720214844,290.52593994140625,1.0,0.6079975366592407,1.0,1.0,0.119091972708702,1.0,-3.309262752532959,3.132617712020874,0.1766449511051178,2.382805347442627,0.0,0.0,0.0,163.04173278808594,140.0,-293.9444885253906,-0.0,2907.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5377502441406,0.8343357443809509,0.3239703178405761,0.2936587035655975,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5359802246094,0.9279517531394958,0.4446026384830475,0.4220324158668518,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53765869140625,0.8375285267829895,0.3282194137573242,0.2312075942754745,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5371398925781,0.8611661195755005,0.3583785593509674,0.3413353264331817,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5377502441406,0.8344452381134033,0.324022114276886,1.4675029516220093,290.5355224609375,290.09967041015625,289.9970397949219,287.3733215332031,290.3913269042969,297.2925720214844,290.52593994140625,1.0,0.6079975366592407,1.0,1.0,0.119091972708702,1.0,-3.309262752532959,3.132617712020874,0.1766449511051178,2.382805347442627,0.0,0.0,0.0,163.04173278808594,140.0,-293.9444885253906,-0.0,2907.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4159240722656,0.8409302830696106,0.3231485486030578,0.2928751409053802,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41436767578125,0.938274621963501,0.4450035393238067,0.42235267162323,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158630371094,0.84453946352005,0.327833890914917,0.230891928076744,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4153747558594,0.8689153790473938,0.3581400513648987,0.3410464525222778,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4159240722656,0.8409155607223511,0.3230567276477813,1.462890863418579,290.4139709472656,290.05133056640625,290.0360107421875,287.37664794921875,290.27459716796875,297.2806396484375,290.4057006835937,1.0,0.6046849489212036,1.0,1.0,0.1070471256971359,1.0,-3.302438974380493,3.195255756378174,0.1071831956505775,2.4467484951019287,0.0,0.0,0.0,158.72386169433594,140.0,-309.04656982421875,-0.0,2868.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3308410644531,0.8481147885322571,0.3222313225269317,0.2919322848320007,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299560546875,0.9490906596183776,0.4453031420707702,0.4225085377693176,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3307800292969,0.8521920442581177,0.3273513615131378,0.2304631918668747,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305358886719,0.8773568272590637,0.3577976822853088,0.3406020402908325,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3308410644531,0.8479761481285095,0.321977823972702,1.4575186967849731,290.3297424316406,290.0030822753906,290.074951171875,287.3800964355469,290.2262878417969,297.2684631347656,290.3251342773437,1.0,0.6010246872901917,1.0,1.0,0.0984767377376556,1.0,-3.293986320495605,3.225252389907837,0.0687338784337043,2.478529453277588,0.0,0.0,0.0,154.23190307617188,128.0,-263.7185363769531,-0.0,2825.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2545166015625,0.8665398359298706,0.3207821249961853,0.2901861369609833,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9731165170669556,0.4461473822593689,0.4228467941284179,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2545166015625,0.8715840578079224,0.3266384601593017,0.2296430021524429,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2544250488281,0.8983373641967773,0.357318252325058,0.3397238850593567,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2545166015625,0.8660048246383667,0.3200295269489288,1.446858286857605,290.2541809082031,289.9100036621094,290.1499938964844,287.38726806640625,290.2040100097656,297.2497253417969,290.25274658203125,1.0,0.5933301448822021,1.0,1.0,0.0819013640284538,1.0,-3.277430295944214,3.252403736114502,0.0250266175717115,2.509197950363159,0.0,0.0,0.0,144.56040954589844,128.0,-145.7368927001953,-0.0,2737.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
