time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2533264160156,0.867318332195282,0.3207441568374634,0.2901343405246734,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2530822753906,0.9740113615989684,0.4461863040924072,0.4228651821613312,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2533264160156,0.8723956942558289,0.3266229927539825,0.2296192646026611,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.25323486328125,0.8992003202438354,0.3573099076747894,0.339698851108551,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2533264160156,0.8667647838592529,0.3199703097343445,1.4465137720108032,290.2530212402344,289.9068298339844,290.1525573730469,287.38751220703125,290.2045288085937,297.2492370605469,290.25164794921875,1.0,0.5930594801902771,1.0,1.0,0.0813359767198562,1.0,-3.276916980743408,3.2528297901153564,0.0240872055292129,2.5097336769104004,0.0,0.0,0.0,144.2052764892578,116.0,-141.86703491210938,-0.0,2734.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8955555558204651,0.3199708759784698,0.2888876497745514,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.9990000128746032,0.4477441012859344,0.42176154255867,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9015588164329528,0.3264663815498352,0.2291014939546585,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9323924779891968,0.3573535084724426,0.339194655418396,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8943080902099609,0.3184601068496704,1.4372098445892334,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,290.2432556152344,297.2386474609375,290.24981689453125,1.0,0.584696888923645,1.0,1.0,0.0641952082514762,1.0,-3.261800527572632,3.2550621032714844,0.0067384419962763,2.515465259552002,0.0,0.0,0.0,133.20367431640625,104.0,-38.69010162353516,-0.0,2642.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8955555558204651,0.3199708759784698,0.2888876497745514,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.9990000128746032,0.4477441012859344,0.42176154255867,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9015588164329528,0.3264663815498352,0.2291014939546585,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9323924779891968,0.3573535084724426,0.339194655418396,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8943080902099609,0.3184601068496704,1.4372098445892334,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,290.2432556152344,297.2386474609375,290.24981689453125,1.0,0.584696888923645,1.0,1.0,0.0641952082514762,1.0,-3.261800527572632,3.2550621032714844,0.0067384419962763,2.515465259552002,0.0,0.0,0.0,133.20367431640625,104.0,-38.69010162353516,-0.0,2642.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879638671875,0.917469322681427,0.3198153972625732,0.2883878946304321,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.28826904296875,0.9990000128746032,0.4516999423503876,0.3937846720218658,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879943847656,0.9250086545944214,0.3268375396728515,0.2290917187929153,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881164550781,0.9570136070251464,0.3579050600528717,0.339354932308197,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879638671875,0.9151471853256226,0.3174664378166199,1.4310399293899536,290.28839111328125,289.7160949707031,290.3063659667969,287.4055480957031,290.30889892578125,297.241455078125,290.29022216796875,1.0,0.5742514729499817,1.0,1.0,0.0487958043813705,1.0,-3.2202260494232178,3.218478202819824,0.001747895614244,2.488452196121216,0.0,0.0,0.0,125.28765106201172,107.0,30.400997161865234,-0.0,2515.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879638671875,0.917469322681427,0.3198153972625732,0.2883878946304321,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.28826904296875,0.9990000128746032,0.4516999423503876,0.3937846720218658,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879943847656,0.9250086545944214,0.3268375396728515,0.2290917187929153,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881164550781,0.9570136070251464,0.3579050600528717,0.339354932308197,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879638671875,0.9151471853256226,0.3174664378166199,1.4310399293899536,290.28839111328125,289.7160949707031,290.3063659667969,287.4055480957031,290.30889892578125,297.241455078125,290.29022216796875,1.0,0.5742514729499817,1.0,1.0,0.0487958043813705,1.0,-3.2202260494232178,3.218478202819824,0.001747895614244,2.488452196121216,0.0,0.0,0.0,125.28765106201172,107.0,30.400997161865234,-0.0,2515.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459167480469,0.936244547367096,0.320254236459732,0.2885043025016784,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3462219238281,0.9990000128746032,0.4582683444023132,0.3739117681980133,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.9443768858909608,0.3277746140956878,0.2295304089784622,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460998535156,0.974487841129303,0.3590174615383148,0.3401139676570892,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459167480469,0.9329160451889038,0.3170983493328094,1.427945613861084,290.3464660644531,289.6219177246094,290.38232421875,287.416748046875,290.3818359375,297.2591552734375,290.3488464355469,1.0,0.5679953098297119,1.0,1.0,0.0333964005112648,1.0,-3.194160223007202,3.1937716007232666,0.0003885993501171,2.4692494869232178,0.0,0.0,0.0,120.07635498046876,125.0,67.94021606445312,-0.0,2435.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459167480469,0.936244547367096,0.320254236459732,0.2885043025016784,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3462219238281,0.9990000128746032,0.4582683444023132,0.3739117681980133,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.9443768858909608,0.3277746140956878,0.2295304089784622,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460998535156,0.974487841129303,0.3590174615383148,0.3401139676570892,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459167480469,0.9329160451889038,0.3170983493328094,1.427945613861084,290.3464660644531,289.6219177246094,290.38232421875,287.416748046875,290.3818359375,297.2591552734375,290.3488464355469,1.0,0.5679953098297119,1.0,1.0,0.0333964005112648,1.0,-3.194160223007202,3.1937716007232666,0.0003885993501171,2.4692494869232178,0.0,0.0,0.0,120.07635498046876,125.0,67.94021606445312,-0.0,2435.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783874511719,0.937796711921692,0.320650964975357,0.2887971103191376,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3786926269531,0.9990000128746032,0.4617461860179901,0.372685968875885,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37841796875,0.9461662769317628,0.328425645828247,0.2299327850341797,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3785705566406,0.9760431051254272,0.3597573637962341,0.3407413959503174,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783569335937,0.9340438842773438,0.3171259760856628,1.4277037382125854,290.3789367675781,289.5752258300781,290.41998291015625,287.4230041503906,290.4190673828125,297.26971435546875,290.3815612792969,1.0,0.5682415962219238,1.0,1.0,0.0256966985762119,1.0,-3.193954944610596,3.1937813758850098,0.0001735308469505,2.468935966491699,0.0,0.0,0.0,119.8028335571289,125.0,78.90684509277344,-0.0,2433.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125366210937,0.9342770576477052,0.3211312890052795,0.2892200648784637,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4128723144531,0.9990000128746032,0.4648632407188415,0.3768835365772247,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125671386719,0.9429653882980348,0.3291688859462738,0.2304413318634033,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127197265625,0.973319947719574,0.360591322183609,0.3415138125419616,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125061035156,0.9301178455352784,0.3172599375247955,1.4282199144363403,290.4131164550781,289.5287475585937,290.4574584960937,287.4297790527344,290.45635986328125,297.2787475585937,290.4158630371094,1.0,0.5702038407325745,1.0,1.0,0.0205573588609695,1.0,-3.2016563415527344,3.2015585899353027,9.769647294888272e-05,2.4747917652130127,0.0,0.0,0.0,120.96173858642578,143.0,86.7528076171875,-0.0,2455.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833374023437,0.9166721105575562,0.3222664296627044,0.2903396785259247,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4837646484375,0.9990000128746032,0.4695600569248199,0.3973495960235595,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833984375,0.9258256554603576,0.3308577835559845,0.2316902130842209,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4835510253906,0.9579546451568604,0.3624681532382965,0.3433779180049896,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833374023437,0.9119917154312134,0.3177433907985687,1.43084979057312,290.48394775390625,289.436767578125,290.5316467285156,287.44500732421875,290.5304260253906,297.289306640625,290.4868469238281,1.0,0.5783685445785522,1.0,1.0,0.0102786794304847,1.0,-3.2344932556152344,3.2344624996185303,3.0683379009133205e-05,2.5000154972076416,0.0,0.0,0.0,126.5895538330078,161.0,95.68383026123048,-0.0,2550.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833374023437,0.9166721105575562,0.3222664296627044,0.2903396785259247,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4837646484375,0.9990000128746032,0.4695600569248199,0.3973495960235595,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833984375,0.9258256554603576,0.3308577835559845,0.2316902130842209,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4835510253906,0.9579546451568604,0.3624681532382965,0.3433779180049896,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833374023437,0.9119917154312134,0.3177433907985687,1.43084979057312,290.48394775390625,289.436767578125,290.5316467285156,287.44500732421875,290.5304260253906,297.289306640625,290.4868469238281,1.0,0.5783685445785522,1.0,1.0,0.0102786794304847,1.0,-3.2344932556152344,3.2344624996185303,3.0683379009133205e-05,2.5000154972076416,0.0,0.0,0.0,126.5895538330078,161.0,95.68383026123048,-0.0,2550.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556030273437,0.8930619359016418,0.3235605359077453,0.2917250692844391,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.9990000128746032,0.4720307290554046,0.4295461475849151,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556640625,0.9014682769775392,0.3327376544475555,0.2331693321466446,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5558166503906,0.9326468110084534,0.3645426332950592,0.3455606997013092,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5555725097656,0.8883465528488159,0.3183948099613189,1.4349098205566406,290.5562438964844,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2892761230469,290.5591735839844,1.0,0.5907641649246216,1.0,1.0,0.0,1.0,-3.2841451168060303,3.2841360569000244,9.045988917932846e-06,2.5383145809173584,0.0,0.0,0.0,135.85215759277344,164.0,99.3551254272461,-0.0,2702.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556030273437,0.8930619359016418,0.3235605359077453,0.2917250692844391,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.9990000128746032,0.4720307290554046,0.4295461475849151,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556640625,0.9014682769775392,0.3327376544475555,0.2331693321466446,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5558166503906,0.9326468110084534,0.3645426332950592,0.3455606997013092,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5555725097656,0.8883465528488159,0.3183948099613189,1.4349098205566406,290.5562438964844,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2892761230469,290.5591735839844,1.0,0.5907641649246216,1.0,1.0,0.0,1.0,-3.2841451168060303,3.2841360569000244,9.045988917932846e-06,2.5383145809173584,0.0,0.0,0.0,135.85215759277344,164.0,99.3551254272461,-0.0,2702.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.872912585735321,0.3249021470546722,0.2932072281837463,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.62957763671875,0.9927511811256408,0.4732067286968231,0.4481131434440613,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8815129995346069,0.3346837759017944,0.2347395569086074,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.62921142578125,0.9095098972320556,0.3666797280311584,0.3478663265705108,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62896728515625,0.8678194284439087,0.3190572261810303,1.4393346309661863,290.629638671875,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2825927734375,290.6323547363281,1.0,0.6001455783843994,1.0,1.0,0.0,1.0,-3.317811250686645,3.3178024291992188,8.856513886712492e-06,2.56500506401062,0.0,0.0,0.0,145.00958251953125,167.0,100.75946044921876,-0.0,2825.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.872912585735321,0.3249021470546722,0.2932072281837463,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.62957763671875,0.9927511811256408,0.4732067286968231,0.4481131434440613,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8815129995346069,0.3346837759017944,0.2347395569086074,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.62921142578125,0.9095098972320556,0.3666797280311584,0.3478663265705108,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62896728515625,0.8678194284439087,0.3190572261810303,1.4393346309661863,290.629638671875,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2825927734375,290.6323547363281,1.0,0.6001455783843994,1.0,1.0,0.0,1.0,-3.317811250686645,3.3178024291992188,8.856513886712492e-06,2.56500506401062,0.0,0.0,0.0,145.00958251953125,167.0,100.75946044921876,-0.0,2825.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004089355469,0.8563534617424011,0.3263080418109894,0.2947199046611786,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7009582519531,0.976711928844452,0.4757473468780517,0.4503954350948334,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.700439453125,0.8650303483009338,0.3367023468017578,0.2363402098417282,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.8919069170951843,0.3688778579235077,0.3502039909362793,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8509448170661926,0.3197557628154754,1.4437503814697266,290.7010192871094,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2828674316406,290.70367431640625,1.0,0.6067016124725342,1.0,1.0,0.0,1.0,-3.3328957557678223,3.3328869342803955,8.9372115326114e-06,2.576659917831421,0.0,0.0,0.0,153.30006408691406,170.0,99.6579360961914,-0.0,2904.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004089355469,0.8563534617424011,0.3263080418109894,0.2947199046611786,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7009582519531,0.976711928844452,0.4757473468780517,0.4503954350948334,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.700439453125,0.8650303483009338,0.3367023468017578,0.2363402098417282,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.8919069170951843,0.3688778579235077,0.3502039909362793,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8509448170661926,0.3197557628154754,1.4437503814697266,290.7010192871094,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2828674316406,290.70367431640625,1.0,0.6067016124725342,1.0,1.0,0.0,1.0,-3.3328957557678223,3.3328869342803955,8.9372115326114e-06,2.576659917831421,0.0,0.0,0.0,153.30006408691406,170.0,99.6579360961914,-0.0,2904.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73565673828125,0.8513045907020569,0.3270618021488189,0.295479953289032,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362060546875,0.9714319705963136,0.4774463176727295,0.4519853889942169,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7356872558594,0.8600688576698303,0.3377659022808075,0.2371455878019333,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73583984375,0.8865928649902344,0.3700255453586578,0.3513746559619903,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.735595703125,0.845708966255188,0.3201567232608795,1.445968747138977,290.7362365722656,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2853698730469,290.7388916015625,1.0,0.6094465851783752,1.0,1.0,0.0,1.0,-3.340765476226806,3.340756416320801,8.979463927971665e-06,2.582742929458618,0.0,0.0,0.0,156.38987731933594,170.0,98.92525482177734,-0.0,2938.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.77056884765625,0.8475056886672974,0.3278475701808929,0.2962511479854584,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7711181640625,0.9674326777458192,0.479306548833847,0.4537425637245178,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8563858270645142,0.3388645052909851,0.2379615008831024,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.770751953125,0.8826163411140442,0.3712041974067688,0.3525558114051819,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705078125,0.841708779335022,0.3205924332141876,1.4482523202896118,290.7711486816406,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2886657714844,290.7737731933594,1.0,0.6119802594184875,1.0,1.0,0.0,1.0,-3.348953485488892,3.3489444255828857,9.023533493746072e-06,2.5890729427337646,0.0,0.0,0.0,159.0151824951172,173.0,98.09220123291016,-0.0,2971.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092346191406,0.8442704081535339,0.3287638425827026,0.2971323728561401,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.9640817046165466,0.4815236330032348,0.4558460116386413,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8533071875572205,0.3401355147361755,0.2388917356729507,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094177246094,0.8792670369148254,0.3725598454475403,0.3538962304592132,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8382366299629211,0.3211202919483185,1.4509133100509644,290.809814453125,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2929077148437,290.8123779296875,1.0,0.6146449446678162,1.0,1.0,0.0,1.0,-3.358473062515259,3.358464002609253,9.074907211470418e-06,2.596432685852051,0.0,0.0,0.0,161.55360412597656,173.0,97.06562042236328,-0.0,3006.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392944335937,0.8422484397888184,0.3295083343982696,0.2978392243385315,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8398132324219,0.9620494842529296,0.4833356142044067,0.4575676023960113,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8514232635498047,0.3411625325679779,0.2396362572908401,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8394775390625,0.877202570438385,0.3736495971679687,0.3549643754959106,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392333984375,0.8360232710838318,0.3215624988079071,1.453088641166687,290.8398742675781,288.99969482421875,290.88409423828125,287.5653076171875,290.8830261230469,297.2965393066406,290.8424072265625,1.0,0.6166551113128662,1.0,1.0,0.0,1.0,-3.366189479827881,3.366180181503296,9.1166548372712e-06,2.602398157119751,0.0,0.0,0.0,163.3380889892578,176.0,96.19520568847656,-0.0,3033.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064025878906,0.8387982845306396,0.3312746584415436,0.2994957268238067,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9069519042969,0.9588062167167664,0.4876221418380737,0.4616410434246063,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8483242988586426,0.3435864150524139,0.2413772195577621,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066162109375,0.8737671375274658,0.3762034773826599,0.3574461936950683,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063720703125,0.8321298956871033,0.3226519525051117,1.4583269357681274,290.906982421875,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.30517578125,290.9094543457031,1.0,0.6210630536079407,1.0,1.0,0.0,1.0,-3.384458303451538,3.384449005126953,9.215876161761116e-06,2.616520881652832,0.0,0.0,0.0,166.92507934570312,179.0,94.050537109375,-0.0,3095.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064025878906,0.8387982845306396,0.3312746584415436,0.2994957268238067,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9069519042969,0.9588062167167664,0.4876221418380737,0.4616410434246063,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8483242988586426,0.3435864150524139,0.2413772195577621,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066162109375,0.8737671375274658,0.3762034773826599,0.3574461936950683,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063720703125,0.8321298956871033,0.3226519525051117,1.4583269357681274,290.906982421875,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.30517578125,290.9094543457031,1.0,0.6210630536079407,1.0,1.0,0.0,1.0,-3.384458303451538,3.384449005126953,9.215876161761116e-06,2.616520881652832,0.0,0.0,0.0,166.92507934570312,179.0,94.050537109375,-0.0,3095.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722900390625,0.8302281498908997,0.3309100568294525,0.2997789680957794,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.9491538405418396,0.4898087680339813,0.4643365144729614,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.839972972869873,0.3438189029693603,0.242031991481781,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725036621094,0.8647053837776184,0.3765191435813904,0.3584255874156952,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722595214844,0.8230486512184143,0.3214125335216522,1.4561924934387207,290.97283935546875,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2927551269531,290.9751892089844,1.0,0.6243297457695007,1.0,1.0,0.0,1.0,-3.3874614238739014,3.3874521255493164,9.23290917853592e-06,2.6190967559814453,0.0,0.0,0.0,172.39248657226562,182.0,91.93302154541016,-0.0,3133.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722900390625,0.8302281498908997,0.3309100568294525,0.2997789680957794,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.9491538405418396,0.4898087680339813,0.4643365144729614,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.839972972869873,0.3438189029693603,0.242031991481781,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725036621094,0.8647053837776184,0.3765191435813904,0.3584255874156952,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722595214844,0.8230486512184143,0.3214125335216522,1.4561924934387207,290.97283935546875,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2927551269531,290.9751892089844,1.0,0.6243297457695007,1.0,1.0,0.0,1.0,-3.3874614238739014,3.3874521255493164,9.23290917853592e-06,2.6190967559814453,0.0,0.0,0.0,172.39248657226562,182.0,91.93302154541016,-0.0,3133.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8246374130249023,0.3314972221851349,0.3002688884735107,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.9430530071258544,0.4929055869579315,0.4672101736068725,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8346466422080994,0.3449258506298065,0.2427809685468673,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8588811755180359,0.3776633739471435,0.3594816625118255,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.816638708114624,0.3209259808063507,1.4539690017700195,291.0366516113281,288.7601928710937,291.0772705078125,287.6802978515625,291.0762634277344,297.29052734375,291.0389404296875,1.0,0.6269810199737549,1.0,1.0,0.0,1.0,-3.390996217727661,3.390986919403076,9.2518803285202e-06,2.621713161468506,0.0,0.0,0.0,176.4353790283203,185.0,89.66090393066406,-0.0,3164.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8246374130249023,0.3314972221851349,0.3002688884735107,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.9430530071258544,0.4929055869579315,0.4672101736068725,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8346466422080994,0.3449258506298065,0.2427809685468673,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8588811755180359,0.3776633739471435,0.3594816625118255,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.816638708114624,0.3209259808063507,1.4539690017700195,291.0366516113281,288.7601928710937,291.0772705078125,287.6802978515625,291.0762634277344,297.29052734375,291.0389404296875,1.0,0.6269810199737549,1.0,1.0,0.0,1.0,-3.390996217727661,3.390986919403076,9.2518803285202e-06,2.621713161468506,0.0,0.0,0.0,176.4353790283203,185.0,89.66090393066406,-0.0,3164.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.8229827880859375,0.3320045173168182,0.3007177710533142,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.9414693713188172,0.4946707785129547,0.4688586592674255,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.833146870136261,0.3456957042217254,0.2433104515075683,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.8572149872779846,0.3784453272819519,0.360211044549942,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8145424127578735,0.3208934068679809,1.4537888765335083,291.0680236816406,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.291748046875,291.0703125,1.0,0.6283224821090698,1.0,1.0,0.0,1.0,-3.394813299179077,3.394804000854492,9.272600436815992e-06,2.624619007110596,0.0,0.0,0.0,177.9689178466797,185.0,88.62068176269531,-0.0,3182.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8217271566390991,0.3326024115085602,0.3012544512748718,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.9404067397117616,0.4965345561504364,0.4706049561500549,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8320571780204773,0.346565693616867,0.2439132779836654,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8559857606887817,0.379324734210968,0.3610367774963379,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.812849223613739,0.3209646344184875,1.4540880918502808,291.0990295410156,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2938537597656,291.101318359375,1.0,0.6297147274017334,1.0,1.0,0.0,1.0,-3.399634838104248,3.399625539779663,9.298856639361476e-06,2.628308057785034,0.0,0.0,0.0,179.34762573242188,188.0,87.60186767578125,-0.0,3201.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.819881021976471,0.3339865207672119,0.3025103211402893,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.9391495585441588,0.5004810094833374,0.4743151366710663,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8305723071098328,0.3485302329063415,0.2452841699123382,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.8542605638504028,0.3812992572784424,0.3629038631916046,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8101608157157898,0.3213445246219635,1.4558043479919434,291.1600341796875,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.2997741699219,291.1622314453125,1.0,0.6326877474784851,1.0,1.0,0.0,1.0,-3.4115631580352783,3.4115536212921143,9.364054676552769e-06,2.6374661922454834,0.0,0.0,0.0,181.89654541015625,191.0,85.56024932861328,-0.0,3243.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.819881021976471,0.3339865207672119,0.3025103211402893,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.9391495585441588,0.5004810094833374,0.4743151366710663,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8305723071098328,0.3485302329063415,0.2452841699123382,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.8542605638504028,0.3812992572784424,0.3629038631916046,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8101608157157898,0.3213445246219635,1.4558043479919434,291.1600341796875,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.2997741699219,291.1622314453125,1.0,0.6326877474784851,1.0,1.0,0.0,1.0,-3.4115631580352783,3.4115536212921143,9.364054676552769e-06,2.6374661922454834,0.0,0.0,0.0,181.89654541015625,191.0,85.56024932861328,-0.0,3243.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.8184732794761658,0.3355441093444824,0.303934246301651,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.9384577870368958,0.5046444535255432,0.4782416820526123,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8295614123344421,0.3507191836833954,0.2468208074569702,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.8530254364013672,0.3834831118583679,0.364982008934021,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8079574704170227,0.3219599425792694,1.4586461782455444,291.2195129394531,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3069763183594,291.2216796875,1.0,0.6359192728996277,1.0,1.0,0.0,1.0,-3.4257614612579346,3.4257521629333496,9.442020200367551e-06,2.648390054702759,0.0,0.0,0.0,184.3805694580078,194.0,83.47438049316406,-0.0,3290.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.8184732794761658,0.3355441093444824,0.303934246301651,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.9384577870368958,0.5046444535255432,0.4782416820526123,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8295614123344421,0.3507191836833954,0.2468208074569702,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.8530254364013672,0.3834831118583679,0.364982008934021,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8079574704170227,0.3219599425792694,1.4586461782455444,291.2195129394531,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3069763183594,291.2216796875,1.0,0.6359192728996277,1.0,1.0,0.0,1.0,-3.4257614612579346,3.4257521629333496,9.442020200367551e-06,2.648390054702759,0.0,0.0,0.0,184.3805694580078,194.0,83.47438049316406,-0.0,3290.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.8172488212585449,0.337220698595047,0.3054728806018829,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.9379939436912536,0.5089679956436157,0.4823274910449981,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8287652730941772,0.3530751764774322,0.2484806627035141,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.8520011305809021,0.3858148455619812,0.3672097325325012,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8059712052345276,0.3227426707744598,1.4622939825057983,291.2774353027344,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.31475830078125,291.279541015625,1.0,0.6393808722496033,1.0,1.0,0.0,1.0,-3.4415881633758545,3.4415786266326904,9.529334420221858e-06,2.6605772972106934,0.0,0.0,0.0,186.91064453125,197.0,81.31371307373047,-0.0,3341.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.8172488212585449,0.337220698595047,0.3054728806018829,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.9379939436912536,0.5089679956436157,0.4823274910449981,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8287652730941772,0.3530751764774322,0.2484806627035141,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.8520011305809021,0.3858148455619812,0.3672097325325012,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8059712052345276,0.3227426707744598,1.4622939825057983,291.2774353027344,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.31475830078125,291.279541015625,1.0,0.6393808722496033,1.0,1.0,0.0,1.0,-3.4415881633758545,3.4415786266326904,9.529334420221858e-06,2.6605772972106934,0.0,0.0,0.0,186.91064453125,197.0,81.31371307373047,-0.0,3341.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33331298828125,0.816118061542511,0.3389885127544403,0.3070986866950989,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337707519531,0.937640368938446,0.5134198665618896,0.4865401089191437,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8280906081199646,0.3555666208267212,0.2502395808696747,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.851087212562561,0.3882595598697662,0.3695511519908905,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8041083216667175,0.323651373386383,1.4665473699569702,291.3337707519531,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.32275390625,291.3358154296875,1.0,0.6430351734161377,1.0,1.0,0.0,1.0,-3.4586570262908936,3.4586472511291504,9.623969162930734e-06,2.67372727394104,0.0,0.0,0.0,189.51470947265625,200.0,79.07161712646484,-0.0,3397.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
