time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33331298828125,0.816118061542511,0.3389885127544403,0.3070986866950989,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337707519531,0.937640368938446,0.5134198665618896,0.4865401089191437,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8280906081199646,0.3555666208267212,0.2502395808696747,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.851087212562561,0.3882595598697662,0.3695511519908905,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8041083216667175,0.323651373386383,1.4665473699569702,291.3337707519531,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.32275390625,291.3358154296875,1.0,0.6430351734161377,1.0,1.0,0.0,1.0,-3.4586570262908936,3.4586472511291504,9.623969162930734e-06,2.67372727394104,0.0,0.0,0.0,189.51470947265625,200.0,79.07161712646484,-0.0,3397.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36083984375,0.8155783414840698,0.3399015367031097,0.3079390823841095,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.9374929070472716,0.5156877636909485,0.488687515258789,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8277885317802429,0.3568571209907532,0.2511515319347381,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.36102294921875,0.850660502910614,0.3895174860954284,0.3707573413848877,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.8032181262969971,0.3241446018218994,1.4688596725463867,291.3612976074219,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3267517089844,291.3633117675781,1.0,0.6449240446090698,1.0,1.0,0.0,1.0,-3.467579126358032,3.467569351196289,9.673625754658133e-06,2.6806020736694336,0.0,0.0,0.0,190.8444976806641,200.0,77.9222640991211,-0.0,3426.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879699707031,0.8150545954704285,0.3408318161964416,0.3087957203388214,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.9373637437820436,0.5179809331893921,0.4908595085144043,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8275083899497986,0.3581749498844147,0.2520831525325775,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3881225585937,0.8502521514892578,0.3907962441444397,0.3719841539859772,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8023529648780823,0.3246601819992065,1.471277952194214,291.3883972167969,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3307189941406,291.390380859375,1.0,0.6468485593795776,1.0,1.0,0.0,1.0,-3.476726531982422,3.476716995239258,9.724671144795138e-06,2.687651395797729,0.0,0.0,0.0,192.1908264160156,203.0,76.75408935546875,-0.0,3456.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220275878906,0.814407229423523,0.3420456051826477,0.309913694858551,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4224548339844,0.937225103378296,0.520950198173523,0.4936725795269012,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8271810412406921,0.3598990440368652,0.2533022761344909,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42218017578125,0.849755585193634,0.3924605846405029,0.3735815286636352,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.801280677318573,0.3253493010997772,1.474510669708252,291.4224548339844,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3357849121094,291.42437744140625,1.0,0.6493579745292664,1.0,1.0,0.0,1.0,-3.4887306690216064,3.488720893859864,9.791860975383315e-06,2.696902275085449,0.0,0.0,0.0,193.93536376953125,203.0,75.22525024414062,-0.0,3495.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408569335937,0.8140547871589661,0.3427388072013855,0.3105522692203522,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412841796875,0.937160849571228,0.5226359963417053,0.4952699542045593,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8270124197006226,0.3608860671520233,0.2540003359317779,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410400390625,0.8494893908500671,0.3934091925621032,0.374492198228836,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.8006946444511414,0.3257499039173126,1.476389765739441,291.4412841796875,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3385925292969,291.44317626953125,1.0,0.6507896780967712,1.0,1.0,0.0,1.0,-3.495615243911743,3.49560546875,9.83050176728284e-06,2.7022080421447754,0.0,0.0,0.0,194.9257202148437,191.0,74.34635925292969,-0.0,3517.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8218058347702026,0.344704806804657,0.312111496925354,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.9491180181503296,0.5273867845535278,0.4995018243789673,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.8352924585342407,0.363695353269577,0.2557904422283172,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922180175781,0.8581281304359436,0.3960867822170257,0.3767999112606048,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919738769531,0.8083179593086243,0.3269122540950775,1.4805755615234375,291.4924621582031,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3464050292969,291.4942626953125,1.0,0.6506041288375854,1.0,1.0,0.0,1.0,-3.5125491619110107,3.5125391483306885,9.925985978043173e-06,2.715301990509033,0.0,0.0,0.0,190.8924865722656,179.0,71.87150573730469,-0.0,3534.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8218058347702026,0.344704806804657,0.312111496925354,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.9491180181503296,0.5273867845535278,0.4995018243789673,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.8352924585342407,0.363695353269577,0.2557904422283172,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922180175781,0.8581281304359436,0.3960867822170257,0.3767999112606048,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919738769531,0.8083179593086243,0.3269122540950775,1.4805755615234375,291.4924621582031,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3464050292969,291.4942626953125,1.0,0.6506041288375854,1.0,1.0,0.0,1.0,-3.5125491619110107,3.5125391483306885,9.925985978043173e-06,2.715301990509033,0.0,0.0,0.0,190.8924865722656,179.0,71.87150573730469,-0.0,3534.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8354936242103577,0.3467242121696472,0.3135758340358734,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54168701171875,0.96822327375412,0.5322800278663635,0.5037065148353577,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413513183594,0.8500421643257141,0.3666166365146637,0.2575441300868988,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414428710937,0.873778223991394,0.398819088935852,0.3790090978145599,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.8216379284858704,0.3281643688678741,1.4844249486923218,291.54168701171875,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3542785644531,291.5434265136719,1.0,0.6485612988471985,1.0,1.0,0.0,1.0,-3.52876615524292,3.5287561416625977,1.001773853204213e-05,2.727797031402588,0.0,0.0,0.0,182.96905517578125,167.0,69.28205108642578,-0.0,3526.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8354936242103577,0.3467242121696472,0.3135758340358734,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54168701171875,0.96822327375412,0.5322800278663635,0.5037065148353577,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413513183594,0.8500421643257141,0.3666166365146637,0.2575441300868988,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414428710937,0.873778223991394,0.398819088935852,0.3790090978145599,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.8216379284858704,0.3281643688678741,1.4844249486923218,291.54168701171875,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3542785644531,291.5434265136719,1.0,0.6485612988471985,1.0,1.0,0.0,1.0,-3.52876615524292,3.5287561416625977,1.001773853204213e-05,2.727797031402588,0.0,0.0,0.0,182.96905517578125,167.0,69.28205108642578,-0.0,3526.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8547067642211914,0.3488047122955322,0.315016895532608,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5889892578125,0.9901720881462096,0.5372942090034485,0.5079526305198669,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5886535644531,0.8709195852279663,0.3696511685848236,0.2593180537223816,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.8956804275512695,0.4016135334968567,0.3811946809291839,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8396015763282776,0.3295027613639831,1.4882924556732178,291.5889892578125,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3621826171875,291.59063720703125,1.0,0.6455515027046204,1.0,1.0,0.0,1.0,-3.54502272605896,3.5450124740600586,1.01101122709224e-05,2.7403130531311035,0.0,0.0,0.0,173.0543212890625,155.0,66.61890411376953,-0.0,3505.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8547067642211914,0.3488047122955322,0.315016895532608,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5889892578125,0.9901720881462096,0.5372942090034485,0.5079526305198669,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5886535644531,0.8709195852279663,0.3696511685848236,0.2593180537223816,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.8956804275512695,0.4016135334968567,0.3811946809291839,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8396015763282776,0.3295027613639831,1.4882924556732178,291.5889892578125,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3621826171875,291.59063720703125,1.0,0.6455515027046204,1.0,1.0,0.0,1.0,-3.54502272605896,3.5450124740600586,1.01101122709224e-05,2.7403130531311035,0.0,0.0,0.0,173.0543212890625,155.0,66.61890411376953,-0.0,3505.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6116638183594,0.8659643530845642,0.3498641848564148,0.3157569169998169,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.612060546875,0.9990000128746032,0.5398507714271545,0.5085890293121338,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117248535156,0.8830700516700745,0.3712047040462494,0.2602324187755584,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.61181640625,0.908338725566864,0.403030663728714,0.3823085129261017,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6116027832031,0.8500186204910278,0.3301967084407806,1.4903526306152344,291.612060546875,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.36602783203125,291.6136779785156,1.0,0.6437487602233887,1.0,1.0,0.0,1.0,-3.551543712615967,3.5515336990356445,1.014788904285524e-05,2.745551824569702,0.0,0.0,0.0,167.9950408935547,155.0,65.39983367919922,-0.0,3491.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6346435546875,0.8732481002807617,0.3508946299552917,0.316576212644577,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6349792480469,0.9990000128746032,0.5427700877189636,0.4978412687778473,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347045898437,0.8910098671913147,0.3727395534515381,0.2612158358097076,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.634765625,0.9170767664909364,0.4044196009635925,0.383506715297699,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63458251953125,0.8566760420799255,0.3308646976947784,1.4928213357925415,291.6349792480469,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.3705444335937,291.636474609375,1.0,0.64105224609375,1.0,1.0,0.0,1.0,-3.545280694961548,3.5452706813812256,1.011272343021119e-05,2.7409253120422363,0.0,0.0,0.0,164.67799377441406,143.0,64.20307922363281,-0.0,3455.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6779479980469,0.8912920355796814,0.3529869318008423,0.3181785941123962,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6782531738281,0.9990000128746032,0.5503029823303223,0.4712128043174743,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6780090332031,0.9106664061546326,0.3758721649646759,0.2631763815879822,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781005859375,0.9390613436698914,0.4072320163249969,0.3858678638935089,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778869628906,0.8734228014945984,0.3322588801383972,1.49766743183136,291.67828369140625,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.38641357421875,291.6796875,1.0,0.6342315673828125,1.0,1.0,0.0,1.0,-3.52621865272522,3.526208639144897,1.0004218893300276e-05,2.72616982460022,0.0,0.0,0.0,156.8784942626953,131.0,61.133262634277344,-0.0,3362.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6779479980469,0.8912920355796814,0.3529869318008423,0.3181785941123962,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6782531738281,0.9990000128746032,0.5503029823303223,0.4712128043174743,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6780090332031,0.9106664061546326,0.3758721649646759,0.2631763815879822,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781005859375,0.9390613436698914,0.4072320163249969,0.3858678638935089,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778869628906,0.8734228014945984,0.3322588801383972,1.49766743183136,291.67828369140625,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.38641357421875,291.6796875,1.0,0.6342315673828125,1.0,1.0,0.0,1.0,-3.52621865272522,3.526208639144897,1.0004218893300276e-05,2.72616982460022,0.0,0.0,0.0,156.8784942626953,131.0,61.133262634277344,-0.0,3362.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191162109375,0.9154129028320312,0.3551313281059265,0.3197934031486511,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7193298339844,0.9990000128746032,0.559679388999939,0.4392369985580444,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191772460937,0.93840354681015,0.379100352525711,0.2651764154434204,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.71923828125,0.9654526114463806,0.4101019501686096,0.3882468044757843,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71905517578125,0.8956683278083801,0.3337607383728027,1.5027995109558103,291.71942138671875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431335449219,297.4087219238281,291.720703125,1.0,0.6259396076202393,1.0,1.0,0.0,1.0,-3.50114369392395,3.501133918762207,9.862294973572716e-06,2.706728935241699,0.0,0.0,0.0,147.91717529296875,149.0,58.10970306396485,-0.0,3249.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191162109375,0.9154129028320312,0.3551313281059265,0.3197934031486511,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7193298339844,0.9990000128746032,0.559679388999939,0.4392369985580444,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191772460937,0.93840354681015,0.379100352525711,0.2651764154434204,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.71923828125,0.9654526114463806,0.4101019501686096,0.3882468044757843,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71905517578125,0.8956683278083801,0.3337607383728027,1.5027995109558103,291.71942138671875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431335449219,297.4087219238281,291.720703125,1.0,0.6259396076202393,1.0,1.0,0.0,1.0,-3.50114369392395,3.501133918762207,9.862294973572716e-06,2.706728935241699,0.0,0.0,0.0,147.91717529296875,149.0,58.10970306396485,-0.0,3249.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75689697265625,0.9230090975761414,0.3574147820472717,0.3217391073703766,297.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.757080078125,0.9990000128746032,0.5695309638977051,0.4325377643108368,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569580078125,0.946972131729126,0.3825192749500274,0.267467051744461,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75701904296875,0.9725627899169922,0.4131286740303039,0.3909852504730224,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568359375,0.901870608329773,0.3354756534099579,1.5098978281021118,291.7571716308594,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.4329833984375,291.7585754394531,1.0,0.6273885369300842,1.0,1.0,0.0,1.0,-3.509948968887329,3.509939193725586,9.909631444315892e-06,2.7126824855804443,0.0,0.0,0.0,146.71324157714844,167.0,54.64435958862305,-0.0,3263.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75689697265625,0.9230090975761414,0.3574147820472717,0.3217391073703766,297.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.757080078125,0.9990000128746032,0.5695309638977051,0.4325377643108368,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569580078125,0.946972131729126,0.3825192749500274,0.267467051744461,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75701904296875,0.9725627899169922,0.4131286740303039,0.3909852504730224,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568359375,0.901870608329773,0.3354756534099579,1.5098978281021118,291.7571716308594,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.4329833984375,291.7585754394531,1.0,0.6273885369300842,1.0,1.0,0.0,1.0,-3.509948968887329,3.509939193725586,9.909631444315892e-06,2.7126824855804443,0.0,0.0,0.0,146.71324157714844,167.0,54.64435958862305,-0.0,3263.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7932434082031,0.9147529006004332,0.3597371876239776,0.3239203989505768,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7934265136719,0.9990000128746032,0.5777202844619751,0.4457495808601379,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933044433594,0.939568281173706,0.386032223701477,0.2699798345565796,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933654785156,0.9654482007026672,0.4162240326404571,0.3939980864524841,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7931823730469,0.8943250775337219,0.3372746706008911,1.5184338092803955,291.79351806640625,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.4478454589844,291.7948913574219,1.0,0.6351526379585266,1.0,1.0,0.0,1.0,-3.5453550815582275,3.5453450679779053,1.0109632967214566e-05,2.7397093772888184,0.0,0.0,0.0,151.45445251464844,185.0,51.764190673828125,-0.0,3375.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7932434082031,0.9147529006004332,0.3597371876239776,0.3239203989505768,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7934265136719,0.9990000128746032,0.5777202844619751,0.4457495808601379,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933044433594,0.939568281173706,0.386032223701477,0.2699798345565796,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933654785156,0.9654482007026672,0.4162240326404571,0.3939980864524841,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7931823730469,0.8943250775337219,0.3372746706008911,1.5184338092803955,291.79351806640625,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.4478454589844,291.7948913574219,1.0,0.6351526379585266,1.0,1.0,0.0,1.0,-3.5453550815582275,3.5453450679779053,1.0109632967214566e-05,2.7397093772888184,0.0,0.0,0.0,151.45445251464844,185.0,51.764190673828125,-0.0,3375.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106689453125,0.9070600867271424,0.3608960211277008,0.3250605463981628,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8108825683594,0.9990000128746032,0.581073522567749,0.4576086103916168,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.81072998046875,0.9318231344223022,0.3878027200698852,0.2712867558002472,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.9580520391464232,0.4177784919738769,0.3955657184123993,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106384277344,0.8872136473655701,0.3381706774234772,1.522968292236328,291.8109436035156,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.4512023925781,291.81231689453125,1.0,0.6407822966575623,1.0,1.0,0.0,1.0,-3.569895029067993,3.569884777069092,1.024976791086374e-05,2.7585644721984863,0.0,0.0,0.0,155.47216796875,185.0,50.32289505004883,-0.0,3459.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8276062011719,0.8983930349349976,0.3620483875274658,0.3262234032154083,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82781982421875,0.9990000128746032,0.5839409232139587,0.472092866897583,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8276672363281,0.922343611717224,0.3895794153213501,0.2726193070411682,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8277282714844,0.948678731918335,0.4193311929702759,0.3971621096134186,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275451660156,0.8787388801574707,0.3390521109104156,1.5275914669036863,291.8278503417969,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.4520568847656,291.8292236328125,1.0,0.6472974419593811,1.0,1.0,0.0,1.0,-3.5977962017059326,3.5977859497070312,1.0410399227112066e-05,2.7800486087799072,0.0,0.0,0.0,160.3967742919922,203.0,48.8612174987793,-0.0,3558.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446350097656,0.8885566592216492,0.3632364571094513,0.3274495899677276,297.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8448486328125,0.9990000128746032,0.5864402651786804,0.4893092513084411,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446960449219,0.9115889072418212,0.3914301693439483,0.2740273177623749,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8447570800781,0.9373989701271056,0.420939177274704,0.3988437950611114,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446044921875,0.8691046833992004,0.3399461507797241,1.532437443733215,291.8448791503906,287.7817687988281,291.8663024902344,288.4423828125,291.8658447265625,297.4505920410156,291.84619140625,1.0,0.6548118591308594,1.0,1.0,0.0,1.0,-3.6295247077941895,3.629514217376709,1.0594681953079998e-05,2.8045151233673096,0.9774474501609802,0.9774474501609802,0.0,166.34320068359375,203.0,47.31076431274414,-0.0,3674.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8775634765625,0.8792606592178345,0.3645562529563904,0.3286738693714142,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8699645996094,0.9990000128746032,0.5885787606239319,0.5065011382102966,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8758850097656,0.9019811153411864,0.3933383226394653,0.2753980755805969,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8743896484375,0.9263828992843628,0.422600120306015,0.4004779458045959,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.87908935546875,0.8600660562515259,0.3409009575843811,1.5371707677841189,291.86962890625,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.44970703125,291.8275756835937,1.0,0.6623044610023499,1.0,1.0,0.0,1.0,-3.660984516143799,3.66097354888916,1.0778996511362491e-05,2.828773260116577,1.0,1.0,0.0,172.44203186035156,206.0,720.781982421875,-0.0,3792.92919921875,1.0,290.9109191894531,291.9484558105469,293.6915588378906,294.791748046875,293.1499938964844,293.1499938964844,283.1499938964844,1474.569091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2252922058105468,1.0,0.0,0.0,0.8048080205917358,0.8048121333122253,5.487951781901757e-08,4.242884159088135,4.2428741455078125,9.980702998291235e-06,0.0,0.0,-0.0,5572.30078125,0.0,16.532732009887695,1892.124267578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2222595214844,0.8539430499076843,0.3554685711860657,0.3253988325595855,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1972961425781,0.9990000128746032,0.5800957083702087,0.547404408454895,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.217041015625,0.8772850632667542,0.387311041355133,0.2744554579257965,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127990722656,0.8989541530609131,0.4166418015956878,0.3990553617477417,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2265930175781,0.8372020125389099,0.3348590135574341,1.5275871753692627,289.1993408203125,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.33380126953125,289.1036682128906,1.0,0.6725543141365051,1.0,1.0,0.0,1.0,-3.69197416305542,3.691963195800781,1.0965832188958302e-05,2.8539631366729736,1.0,1.0,0.0,185.5667724609375,209.0,12017.1298828125,-0.0,3956.16796875,1.0,285.8987731933594,289.0389709472656,293.6164245605469,295.996337890625,293.1499938964844,293.1499938964844,283.1499938964844,3795.8583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089565992355347,1.0,0.0,0.0,1.297713041305542,1.2977159023284912,1.1239628605608233e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5583.34423828125,0.0,66.89727020263672,1895.4344482421875,0.0,1682.141357421875,0.3300579488277435,1.0,0.0,3.0,1.0,0.0
11968800,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2222595214844,0.8539430499076843,0.3554685711860657,0.3253988325595855,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1972961425781,0.9990000128746032,0.5800957083702087,0.547404408454895,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.217041015625,0.8772850632667542,0.387311041355133,0.2744554579257965,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127990722656,0.8989541530609131,0.4166418015956878,0.3990553617477417,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2265930175781,0.8372020125389099,0.3348590135574341,1.5275871753692627,289.1993408203125,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.33380126953125,289.1036682128906,1.0,0.6725543141365051,1.0,1.0,0.0,1.0,-3.69197416305542,3.691963195800781,1.0965832188958302e-05,2.8539631366729736,1.0,1.0,0.0,185.5667724609375,209.0,12017.1298828125,-0.0,3956.16796875,1.0,285.8987731933594,289.0389709472656,293.6164245605469,295.996337890625,293.1499938964844,293.1499938964844,283.1499938964844,3795.8583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089565992355347,1.0,0.0,0.0,1.297713041305542,1.2977159023284912,1.1239628605608233e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5583.34423828125,0.0,66.89727020263672,1895.4344482421875,0.0,1682.141357421875,0.3300579488277435,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78271484375,0.8122515678405762,0.3413849472999573,0.315725028514862,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7660827636719,0.960947811603546,0.5650752782821655,0.5426719784736633,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7789611816406,0.8355997204780579,0.3761214315891266,0.2687888145446777,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7761535644531,0.8553676009178162,0.4056802988052368,0.3916057050228119,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7851867675781,0.7976164817810059,0.3245002031326294,1.4944595098495483,287.7676696777344,287.7095031738281,291.9245910644531,288.51104736328125,291.9242248535156,297.1869506835937,287.7105407714844,1.0,0.6715119481086731,1.0,1.0,0.0,1.0,-3.615766763687134,3.615756273269653,1.0529075552767608e-05,2.7990543842315674,0.987266719341278,0.987266719341278,0.0,205.5880584716797,209.0,16831.166015625,-0.0,3885.693603515625,1.0,284.3356628417969,287.3200988769531,292.74786376953125,295.089599609375,293.1499938964844,293.1499938964844,283.1499938964844,5776.31787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150708675384521,1.0,0.0,0.0,1.5904839038848877,1.5904881954193115,1.68792610111268e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5119.9951171875,0.0,123.39826202392578,1895.43701171875,0.0,2609.966552734375,0.3987091481685638,1.0,0.0,3.0,1.0,0.0
11968920,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2203369140625,0.7843148708343506,0.3306315839290619,0.3067691922187805,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21044921875,0.9283881187438964,0.5541036128997803,0.5329094529151917,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.21795654296875,0.8110589385032654,0.3672858476638794,0.2632568478584289,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162780761719,0.830456554889679,0.3968517184257507,0.384214699268341,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215881347656,0.7716924548149109,0.3159085512161255,1.4609476327896118,287.21142578125,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0834655761719,287.1772155761719,1.0,0.6679448485374451,1.0,1.0,0.0,1.0,-3.540862560272217,3.5408525466918945,1.0093152013723738e-05,2.739546298980713,0.978701114654541,0.978701114654541,0.0,218.47463989257807,197.0,19245.08984375,-0.0,3770.189208984375,1.0,283.7333984375,286.5565185546875,292.1921691894531,294.3200988769531,293.1499938964844,293.1499938964844,283.1499938964844,7252.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376063108444214,1.0,0.0,0.0,1.7706785202026367,1.7706838846206665,2.092053961177953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.71484375,0.0,170.6104736328125,1895.4371337890625,0.0,2819.359619140625,0.445498377084732,1.0,0.0,3.0,1.0,0.0
11968980,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.780517578125,0.758915364742279,0.3179625570774078,0.2950484156608581,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.774658203125,0.9002505540847778,0.541359007358551,0.5204645991325378,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790222167969,0.7871114611625671,0.3565338850021362,0.2557297348976135,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7780456542969,0.8080969452857971,0.3858231902122497,0.3739044070243835,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811584472656,0.7485241293907166,0.3047419786453247,1.412344217300415,286.7752990722656,287.67901611328125,291.9491882324219,288.5392150878906,291.9488220214844,296.96661376953125,286.7547607421875,1.0,0.6585237979888916,1.0,1.0,0.0,1.0,-3.4318525791168213,3.431843042373657,9.480017979512922e-06,2.6547422409057617,0.9675903916358948,0.9675903916358948,0.0,228.42169189453125,197.0,21377.720703125,-0.0,3562.2890625,1.0,283.3438720703125,285.9843139648437,291.67138671875,293.5374755859375,293.1499938964844,293.1499938964844,283.1499938964844,9510.0380859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275509476661682,1.0,0.0,0.0,2.0103042125701904,2.0103111267089844,2.696602336982324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.57568359375,0.0,250.3379364013672,1895.4371337890625,0.0,2725.659423828125,0.5012058019638062,1.0,0.0,3.0,1.0,0.0
11969040,296.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848693847656,0.7479970455169678,0.3105168342590332,0.2878318428993225,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.580810546875,0.8895835280418396,0.5339459776878357,0.5128960013389587,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58380126953125,0.7767099738121033,0.3500661551952362,0.2509382367134094,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5831298828125,0.7976102232933044,0.3790055513381958,0.3671603798866272,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852966308594,0.7382876873016357,0.2975753843784332,1.3792622089385986,286.581298828125,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.90313720703125,286.56719970703125,1.0,0.6505265831947327,1.0,1.0,0.0,1.0,-3.360379934310913,3.3603708744049072,9.088003935175948e-06,2.5989723205566406,0.9595542550086976,0.9595542550086976,0.0,230.6954803466797,185.0,22203.51953125,-0.0,3407.3095703125,1.0,283.2307434082031,285.7518920898437,291.45855712890625,293.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,11029.3408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060804009437561,1.0,0.0,0.0,2.1508944034576416,2.150902509689331,3.086963999976433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.0693359375,0.0,307.2476806640625,1895.4371337890625,0.0,2527.145263671875,0.5383592247962952,1.0,0.0,3.0,1.0,0.0
11969100,296.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41925048828125,0.7402669191360474,0.3032386302947998,0.2806403338909149,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4162292480469,0.8828219175338745,0.5267940759658813,0.5054372549057007,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184265136719,0.7695991396903992,0.343685120344162,0.2460737377405166,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179382324219,0.7902695536613464,0.3721167147159576,0.3601477444171905,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195556640625,0.7306303977966309,0.2901199162006378,1.3437600135803225,286.4165954589844,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.84716796875,286.4061584472656,1.0,0.6404669284820557,1.0,1.0,0.0,1.0,-3.2857515811920166,3.285742998123169,8.687406989338342e-06,2.540698289871216,0.9497608542442322,0.9497608542442322,0.0,229.53298950195312,185.0,22909.42578125,-0.0,3231.41162109375,1.0,283.17633056640625,285.5741271972656,291.3413391113281,292.9790954589844,293.1499938964844,293.1499938964844,283.1499938964844,12987.41796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765259742736816,1.0,0.0,0.0,2.314711809158325,2.3147213459014893,3.5750923643718124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.44873046875,0.0,383.94830322265625,1895.4371337890625,0.0,2259.00537109375,0.5756866335868835,1.0,0.0,3.0,1.0,0.0
11969160,296.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.7363237738609314,0.2972930669784546,0.2746926248073578,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.8804653286933899,0.5210615396499634,0.4993662536144256,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3051147460937,0.7664167881011963,0.3384777009487152,0.2420182675123214,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30474853515625,0.7868834137916565,0.3663555383682251,0.3541604578495025,296.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30596923828125,0.7263129949569702,0.2837224304676056,1.312602400779724,286.3038024902344,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8081359863281,286.296142578125,1.0,0.6302956938743591,1.0,1.0,0.0,1.0,-3.221729516983032,3.221721172332764,8.350932148459833e-06,2.490703582763672,0.9398223161697388,0.9398223161697388,0.0,225.5264587402344,173.0,23271.52734375,-0.0,3069.265380859375,1.0,283.157958984375,285.4577941894531,291.32275390625,292.90838623046875,293.1499938964844,293.1499938964844,283.1499938964844,14693.1103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494775652885437,1.0,0.0,0.0,2.440004348754883,2.440014839172364,3.9725972555970657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.32470703125,0.0,451.0408020019531,1895.4371337890625,0.0,2020.9332275390625,0.6092190742492676,1.0,0.0,3.0,1.0,0.0
11969220,296.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463623046875,0.7352192997932434,0.2880693972110748,0.2654016315937042,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449279785156,0.8837562799453735,0.512454092502594,0.4901557862758636,296.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.7672479748725891,0.3305485546588897,0.2357330918312072,296.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.7874717116355896,0.3572940826416015,0.3445960581302643,296.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.7240266799926758,0.2734070122241974,1.2614690065383911,286.1451721191406,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7645568847656,286.1402587890625,1.0,0.6106144189834595,1.0,1.0,0.0,1.0,-3.118908166885376,3.1189002990722656,7.824562999303453e-06,2.4104561805725098,0.919170618057251,0.919170618057251,0.0,213.0172576904297,161.0,23678.892578125,-0.0,2787.904052734375,1.0,283.150634765625,285.2984924316406,291.422607421875,292.97998046875,293.1499938964844,293.1499938964844,283.1499938964844,18026.421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141318917274475,1.0,0.0,0.0,2.6480655670166016,2.648077964782715,4.678976210925612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.73486328125,0.0,580.4535522460938,1895.4371337890625,0.0,1724.0140380859375,0.6606735587120056,1.0,0.0,3.0,1.0,0.0
