time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463623046875,0.7352192997932434,0.2880693972110748,0.2654016315937042,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449279785156,0.8837562799453735,0.512454092502594,0.4901557862758636,296.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.7672479748725891,0.3305485546588897,0.2357330918312072,296.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.7874717116355896,0.3572940826416015,0.3445960581302643,296.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.7240266799926758,0.2734070122241974,1.2614690065383911,286.1451721191406,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7645568847656,286.1402587890625,1.0,0.6106144189834595,1.0,1.0,0.0,1.0,-3.118908166885376,3.1189002990722656,7.824562999303453e-06,2.4104561805725098,0.919170618057251,0.919170618057251,0.0,213.0172576904297,161.0,23678.892578125,-0.0,2787.904052734375,1.0,283.150634765625,285.2984924316406,291.422607421875,292.97998046875,293.1499938964844,293.1499938964844,283.1499938964844,18026.421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141318917274475,1.0,0.0,0.0,2.6480655670166016,2.648077964782715,4.678976210925612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.73486328125,0.0,580.4535522460938,1895.4371337890625,0.0,1724.0140380859375,0.6606735587120056,1.0,0.0,3.0,1.0,0.0
11969340,296.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.7391681671142578,0.2810154259204864,0.2582575678825378,296.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419616699219,0.8930562734603882,0.5061337351799011,0.4833443462848663,296.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.7735868096351624,0.3247259557247162,0.2310458272695541,296.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.7936705946922302,0.3503544330596924,0.3371993005275726,296.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430603027344,0.7267538905143738,0.2653796374797821,1.2212380170822144,286.0421447753906,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7471618652344,286.038818359375,1.0,0.5923669338226318,1.0,1.0,0.0,1.0,-3.039212703704834,3.039205312728882,7.428516255458817e-06,2.348320484161377,0.8977910876274109,0.8977910876274109,0.0,198.3436737060547,149.0,23817.265625,-0.0,2554.921875,1.0,283.1500549316406,285.1978759765625,291.54400634765625,293.1127319335937,293.1499938964844,293.1499938964844,283.1499938964844,20963.30078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025181651115417,1.0,0.0,0.0,2.7883636951446533,2.7883777618408203,5.187907277104387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.54052734375,0.0,683.2673950195312,1895.4371337890625,0.0,1630.682373046875,0.6960262656211853,1.0,0.0,3.0,1.0,0.0
11969400,296.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.7391681671142578,0.2810154259204864,0.2582575678825378,296.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419616699219,0.8930562734603882,0.5061337351799011,0.4833443462848663,296.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.7735868096351624,0.3247259557247162,0.2310458272695541,296.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.7936705946922302,0.3503544330596924,0.3371993005275726,296.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430603027344,0.7267538905143738,0.2653796374797821,1.2212380170822144,286.0421447753906,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7471618652344,286.038818359375,1.0,0.5923669338226318,1.0,1.0,0.0,1.0,-3.039212703704834,3.039205312728882,7.428516255458817e-06,2.348320484161377,0.8977910876274109,0.8977910876274109,0.0,198.3436737060547,149.0,23817.265625,-0.0,2554.921875,1.0,283.1500549316406,285.1978759765625,291.54400634765625,293.1127319335937,293.1499938964844,293.1499938964844,283.1499938964844,20963.30078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025181651115417,1.0,0.0,0.0,2.7883636951446533,2.7883777618408203,5.187907277104387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.54052734375,0.0,683.2673950195312,1895.4371337890625,0.0,1630.682373046875,0.6960262656211853,1.0,0.0,3.0,1.0,0.0
11969460,296.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732666015625,0.7460588216781616,0.2752239108085632,0.2523823976516723,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.9058495163917542,0.5010905861854553,0.4778870642185211,296.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730529785156,0.7832111120223999,0.3201621174812317,0.227330282330513,296.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.8030844330787659,0.3446731269359588,0.3311227560043335,296.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.7323902249336243,0.258791983127594,1.1881073713302612,285.97271728515625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7441101074219,285.97039794921875,1.0,0.5755370855331421,1.0,1.0,0.0,1.0,-2.9739766120910645,2.9739696979522705,7.112088496796787e-06,2.2975046634674072,0.8759196996688843,0.8759196996688843,0.0,183.52911376953125,137.0,23809.244140625,-0.0,2357.952880859375,1.0,283.1499938964844,285.13397216796875,291.6127014160156,293.1967163085937,293.1499938964844,293.1499938964844,283.1499938964844,23526.5703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032449841499329,1.0,0.0,0.0,2.873901605606079,2.8739166259765625,5.511085419129813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.42724609375,0.0,755.5049438476562,1895.4371337890625,0.0,1636.4556884765625,0.7124726176261902,1.0,0.0,3.0,1.0,0.0
11969520,296.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732666015625,0.7460588216781616,0.2752239108085632,0.2523823976516723,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.9058495163917542,0.5010905861854553,0.4778870642185211,296.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730529785156,0.7832111120223999,0.3201621174812317,0.227330282330513,296.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.8030844330787659,0.3446731269359588,0.3311227560043335,296.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.7323902249336243,0.258791983127594,1.1881073713302612,285.97271728515625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7441101074219,285.97039794921875,1.0,0.5755370855331421,1.0,1.0,0.0,1.0,-2.9739766120910645,2.9739696979522705,7.112088496796787e-06,2.2975046634674072,0.8759196996688843,0.8759196996688843,0.0,183.52911376953125,137.0,23809.244140625,-0.0,2357.952880859375,1.0,283.1499938964844,285.13397216796875,291.6127014160156,293.1967163085937,293.1499938964844,293.1499938964844,283.1499938964844,23526.5703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032449841499329,1.0,0.0,0.0,2.873901605606079,2.8739166259765625,5.511085419129813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.42724609375,0.0,755.5049438476562,1895.4371337890625,0.0,1636.4556884765625,0.7124726176261902,1.0,0.0,3.0,1.0,0.0
11969580,296.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.7553426623344421,0.2702796459197998,0.2473278045654297,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474182128906,0.9227778911590576,0.4969242215156555,0.4733128547668457,296.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94757080078125,0.7954575419425964,0.3164884150028229,0.2242781221866607,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9475402832031,0.8146191835403442,0.3398515284061432,0.3259217143058777,296.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476928710937,0.7402960658073425,0.2531940042972564,1.159786343574524,285.94744873046875,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75006103515625,285.946533203125,1.0,0.5598746538162231,1.0,1.0,0.0,1.0,-2.918428421020508,2.918421506881714,6.84812584950123e-06,2.254255533218384,0.8541803956031799,0.8541803956031799,0.0,169.14718627929688,125.0,23517.88671875,-0.0,2187.50341796875,1.0,283.1499938964844,285.1186218261719,291.6263122558594,293.2075500488281,293.1499938964844,293.1499938964844,283.1499938964844,24711.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705621063709259,1.0,0.0,0.0,2.8564603328704834,2.856475591659546,5.444396720122313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.14208984375,0.0,750.4378662109375,1895.4371337890625,0.0,1655.3929443359375,0.7094010710716248,1.0,0.0,3.0,1.0,0.0
11969640,296.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.7553426623344421,0.2702796459197998,0.2473278045654297,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474182128906,0.9227778911590576,0.4969242215156555,0.4733128547668457,296.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94757080078125,0.7954575419425964,0.3164884150028229,0.2242781221866607,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9475402832031,0.8146191835403442,0.3398515284061432,0.3259217143058777,296.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476928710937,0.7402960658073425,0.2531940042972564,1.159786343574524,285.94744873046875,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75006103515625,285.946533203125,1.0,0.5598746538162231,1.0,1.0,0.0,1.0,-2.918428421020508,2.918421506881714,6.84812584950123e-06,2.254255533218384,0.8541803956031799,0.8541803956031799,0.0,169.14718627929688,125.0,23517.88671875,-0.0,2187.50341796875,1.0,283.1499938964844,285.1186218261719,291.6263122558594,293.2075500488281,293.1499938964844,293.1499938964844,283.1499938964844,24711.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705621063709259,1.0,0.0,0.0,2.8564603328704834,2.856475591659546,5.444396720122313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.14208984375,0.0,750.4378662109375,1895.4371337890625,0.0,1655.3929443359375,0.7094010710716248,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.760952353477478,0.2680606544017792,0.2450432926416397,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.9327462911605836,0.4951051771640777,0.4712905883789062,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.8025692701339722,0.3149222135543823,0.2229530066251754,296.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.820990800857544,0.3376948535442352,0.3235787451267242,296.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.7451508641242981,0.250683844089508,1.1470228433609009,285.9482421875,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7554016113281,285.9481201171875,1.0,0.552404522895813,1.0,1.0,0.0,1.0,-2.8934969902038574,2.8934903144836426,6.731289886374725e-06,2.2348501682281494,0.8434542417526245,0.8434542417526245,0.0,162.140625,125.0,23281.435546875,-0.0,2110.185791015625,1.0,283.1499938964844,285.1239624023437,291.6199645996094,293.19207763671875,293.1499938964844,293.1499938964844,283.1499938964844,24849.65625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056219577789307,1.0,0.0,0.0,2.817796230316162,2.817811250686645,5.298007295095886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.51513671875,0.0,725.0119018554688,1895.4371337890625,0.0,1655.4002685546875,0.7034920454025269,1.0,0.0,3.0,1.0,0.0
11969760,296.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.7673007249832153,0.2659839391708374,0.2428996860980987,296.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.9434949159622192,0.4934338927268982,0.4694225192070007,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.8102920651435852,0.3135097026824951,0.2217451781034469,296.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.8279182314872742,0.3356797099113464,0.3213829696178436,296.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.7507019639015198,0.248334065079689,1.135046124458313,285.9497375488281,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76190185546875,285.94976806640625,1.0,0.5451395511627197,1.0,1.0,0.0,1.0,-2.870185136795044,2.870178461074829,6.622961336688604e-06,2.216709613800049,0.8327658772468567,0.8327658772468567,0.0,155.2474365234375,113.0,23063.416015625,-0.0,2037.3216552734373,1.0,283.1499938964844,285.12908935546875,291.6097412109375,293.1710510253906,293.1499938964844,293.1499938964844,283.1499938964844,25097.603515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045889496803284,1.0,0.0,0.0,2.78365159034729,2.7836663722991943,5.170388135411486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.65869140625,0.0,703.8043823242188,1895.4371337890625,0.0,1647.15478515625,0.6932283043861389,1.0,0.0,3.0,1.0,0.0
11969820,296.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661560058594,0.7791767716407776,0.2629198133945465,0.2397141754627227,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.9617753624916076,0.4910286068916321,0.4666988253593445,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.8234947919845581,0.3115313351154327,0.2200188934803009,296.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.84055095911026,0.3327102363109588,0.3181244134902954,296.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660949707031,0.761253297328949,0.2448608726263046,1.117251753807068,285.96636962890625,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7742004394531,285.9670715332031,1.0,0.5338730216026306,1.0,1.0,0.0,1.0,-2.835699319839477,2.835692882537842,6.464335911005037e-06,2.189880609512329,0.815976619720459,0.815976619720459,0.0,144.44155883789062,113.0,22616.953125,-0.0,1928.5860595703125,1.0,283.1499938964844,285.1532897949219,291.5886535644531,293.1253967285156,293.1499938964844,293.1499938964844,283.1499938964844,24931.810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008130550384521,1.0,0.0,0.0,2.69582462310791,2.695838689804077,4.849273409490706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.43017578125,0.0,646.96435546875,1895.4371337890625,0.0,1617.1756591796875,0.6761930584907532,1.0,0.0,3.0,1.0,0.0
11969880,296.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.7825198769569397,0.2621963620185852,0.2389608919620514,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.9664714336395264,0.4904707968235016,0.4660646319389343,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.8270615935325623,0.3110838234424591,0.2196238487958908,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.844090461730957,0.3320098519325256,0.3173542320728302,296.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.7642642855644226,0.2440404593944549,1.113040328025818,285.9700927734375,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.77752685546875,285.9707946777344,1.0,0.5311169028282166,1.0,1.0,0.0,1.0,-2.827568531036377,2.827562093734741,6.427220796467736e-06,2.1835570335388184,0.8118021488189697,0.8118021488189697,0.0,141.7781982421875,101.0,22522.24609375,-0.0,1902.748046875,1.0,283.1499938964844,285.1583557128906,291.5834655761719,293.1140441894531,293.1499938964844,293.1499938964844,283.1499938964844,24934.828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995672583580017,1.0,0.0,0.0,2.675932168960572,2.675945997238159,4.777971298608463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.62255859375,0.0,634.7752685546875,1895.4371337890625,0.0,1607.3397216796875,0.6688293814659119,1.0,0.0,3.0,1.0,0.0
11969940,296.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.8018458485603333,0.2588187754154205,0.2354144155979156,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.9899523854255676,0.4879279732704162,0.463129460811615,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.8475566506385803,0.3091108798980713,0.217837706208229,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.8648293614387512,0.328739196062088,0.313728928565979,296.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.7820360660552979,0.2401967197656631,1.0931918621063232,286.001708984375,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7954406738281,286.0028381347656,1.0,0.5176352858543396,1.0,1.0,0.0,1.0,-2.789415121078491,2.7894086837768555,6.254501840885496e-06,2.15389084815979,0.7913402318954468,0.7913402318954468,0.0,128.6624755859375,89.0,21919.158203125,-0.0,1780.414794921875,1.0,283.1499938964844,285.2030029296875,291.55670166015625,293.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,24404.5546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918677091598511,1.0,0.0,0.0,2.5470919609069824,2.547104835510254,4.328950069520944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.64697265625,0.0,556.8960571289062,1895.4371337890625,0.0,1547.1746826171875,0.6394633650779724,1.0,0.0,3.0,1.0,0.0
11970000,296.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.8018458485603333,0.2588187754154205,0.2354144155979156,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.9899523854255676,0.4879279732704162,0.463129460811615,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.8475566506385803,0.3091108798980713,0.217837706208229,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.8648293614387512,0.328739196062088,0.313728928565979,296.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.7820360660552979,0.2401967197656631,1.0931918621063232,286.001708984375,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7954406738281,286.0028381347656,1.0,0.5176352858543396,1.0,1.0,0.0,1.0,-2.789415121078491,2.7894086837768555,6.254501840885496e-06,2.15389084815979,0.7913402318954468,0.7913402318954468,0.0,128.6624755859375,89.0,21919.158203125,-0.0,1780.414794921875,1.0,283.1499938964844,285.2030029296875,291.55670166015625,293.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,24404.5546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918677091598511,1.0,0.0,0.0,2.5470919609069824,2.547104835510254,4.328950069520944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.64697265625,0.0,556.8960571289062,1895.4371337890625,0.0,1547.1746826171875,0.6394633650779724,1.0,0.0,3.0,1.0,0.0
11970060,296.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.8279927372932434,0.2599369585514068,0.2351631820201873,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.9990000128746032,0.4916578829288482,0.4361572563648224,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.8772946000099182,0.3117940127849579,0.2186857759952545,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.8947675228118896,0.3301547169685364,0.3136663734912872,296.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.8088353276252747,0.2412963807582855,1.09107506275177,286.0433349609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8614196777344,286.0445556640625,1.0,0.5046454071998596,1.0,1.0,0.0,1.0,-2.7545623779296875,2.754556179046631,6.099425718275597e-06,2.127092123031616,0.7714546918869019,0.7714546918869019,0.0,116.0700912475586,77.0,21267.154296875,-0.0,1668.840087890625,1.0,283.1499938964844,285.2578125,291.5297241210937,292.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,23626.841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826360821723938,1.0,0.0,0.0,2.406473159790039,2.406485080718994,3.8641630339952826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.6669921875,0.0,478.7489013671875,1895.4371337890625,0.0,1476.5076904296875,0.6073223352432251,1.0,0.0,3.0,1.0,0.0
11970120,296.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.8279927372932434,0.2599369585514068,0.2351631820201873,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.9990000128746032,0.4916578829288482,0.4361572563648224,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.8772946000099182,0.3117940127849579,0.2186857759952545,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.8947675228118896,0.3301547169685364,0.3136663734912872,296.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.8088353276252747,0.2412963807582855,1.09107506275177,286.0433349609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8614196777344,286.0445556640625,1.0,0.5046454071998596,1.0,1.0,0.0,1.0,-2.7545623779296875,2.754556179046631,6.099425718275597e-06,2.127092123031616,0.7714546918869019,0.7714546918869019,0.0,116.0700912475586,77.0,21267.154296875,-0.0,1668.840087890625,1.0,283.1499938964844,285.2578125,291.5297241210937,292.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,23626.841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826360821723938,1.0,0.0,0.0,2.406473159790039,2.406485080718994,3.8641630339952826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.6669921875,0.0,478.7489013671875,1895.4371337890625,0.0,1476.5076904296875,0.6073223352432251,1.0,0.0,3.0,1.0,0.0
11970180,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818176269531,0.8526025414466858,0.2592619955539703,0.2345371693372726,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821838378906,0.9990000128746032,0.4991892278194427,0.3964661955833435,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819702148437,0.9076409339904784,0.3129410743713379,0.2194321006536483,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08203125,0.926401138305664,0.3300275802612304,0.3134918212890625,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.8332315683364868,0.2410803735256195,1.0896717309951782,286.0821533203125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9312438964844,286.08331298828125,1.0,0.4908060431480407,1.0,1.0,0.0,1.0,-2.70566201210022,2.705656051635742,5.884286110813264e-06,2.089092254638672,0.7519415020942688,0.7519415020942688,0.0,105.45547485351562,80.0,20500.6015625,-0.0,1548.51904296875,1.0,283.1499938964844,285.3132629394531,291.4991149902344,292.9134521484375,293.1499938964844,293.1499938964844,283.1499938964844,22695.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720624566078186,1.0,0.0,0.0,2.259878873825073,2.259889602661133,3.407718338621635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.80126953125,0.0,405.09185791015625,1895.4371337890625,0.0,1397.6385498046875,0.5737949013710022,1.0,0.0,3.0,1.0,0.0
11970240,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818176269531,0.8526025414466858,0.2592619955539703,0.2345371693372726,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821838378906,0.9990000128746032,0.4991892278194427,0.3964661955833435,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819702148437,0.9076409339904784,0.3129410743713379,0.2194321006536483,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08203125,0.926401138305664,0.3300275802612304,0.3134918212890625,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.8332315683364868,0.2410803735256195,1.0896717309951782,286.0821533203125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9312438964844,286.08331298828125,1.0,0.4908060431480407,1.0,1.0,0.0,1.0,-2.70566201210022,2.705656051635742,5.884286110813264e-06,2.089092254638672,0.7519415020942688,0.7519415020942688,0.0,105.45547485351562,80.0,20500.6015625,-0.0,1548.51904296875,1.0,283.1499938964844,285.3132629394531,291.4991149902344,292.9134521484375,293.1499938964844,293.1499938964844,283.1499938964844,22695.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720624566078186,1.0,0.0,0.0,2.259878873825073,2.259889602661133,3.407718338621635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.80126953125,0.0,405.09185791015625,1895.4371337890625,0.0,1397.6385498046875,0.5737949013710022,1.0,0.0,3.0,1.0,0.0
11970300,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.8622109293937683,0.2586601078510284,0.2339419275522232,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.9990000128746032,0.5037463903427124,0.3821592628955841,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.9206193089485168,0.3132873475551605,0.2196230143308639,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063842773437,0.9392738938331604,0.3296986520290375,0.3131282329559326,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.8424558639526367,0.2407388240098953,1.0878489017486572,286.1065979003906,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.96710205078125,286.1086120605469,1.0,0.4858051538467407,1.0,1.0,0.0,1.0,-2.6853392124176025,2.685333490371704,5.7956458476837724e-06,2.073124408721924,0.7423845529556274,0.7423845529556274,0.0,101.73927307128906,80.0,20090.3359375,-0.0,1503.02587890625,1.0,283.1499938964844,285.3473815917969,291.4816589355469,292.8720397949219,293.1499938964844,293.1499938964844,283.1499938964844,22036.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661668419837952,1.0,0.0,0.0,2.17826509475708,2.178275346755981,3.1660289323554025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.9794921875,0.0,367.01568603515625,1895.4371337890625,0.0,1354.668212890625,0.5577470064163208,1.0,0.0,3.0,1.0,0.0
11970360,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.8697040677070618,0.2579960525035858,0.233295276761055,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.9990000128746032,0.5082095861434937,0.3713363409042358,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1289978027344,0.9312332272529602,0.3135804533958435,0.2197832912206649,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.9490153193473816,0.3292891979217529,0.3126969039440155,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.128662109375,0.8496956825256348,0.2403256744146347,1.0857605934143066,286.1292724609375,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.0008239746094,286.1311950683594,1.0,0.4817216396331787,1.0,1.0,0.0,1.0,-2.668715476989746,2.668709754943848,5.72382577956887e-06,2.060153245925904,0.7329140305519104,0.7329140305519104,0.0,98.96376037597656,83.0,19741.791015625,-0.0,1467.4876708984375,1.0,283.1499938964844,285.3778991699219,291.46453857421875,292.8333435058594,293.1499938964844,293.1499938964844,283.1499938964844,21654.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600200533866882,1.0,0.0,0.0,2.1113789081573486,2.111388683319092,2.9745808660663897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.3076171875,0.0,338.34686279296875,1895.4371337890625,0.0,1310.6629638671875,0.5428256392478943,1.0,0.0,3.0,1.0,0.0
11970420,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723327636719,0.8797211050987244,0.2565899193286896,0.2319517135620117,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.9990000128746032,0.5163228511810303,0.3568981885910034,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725769042969,0.9459819197654724,0.3141030669212341,0.2200778871774673,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726379394531,0.9615345597267152,0.3283359408378601,0.3117289245128631,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722412109375,0.8595461249351501,0.2393736243247985,1.0811558961868286,286.1728210449219,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0594177246094,286.1747436523437,1.0,0.4758324325084686,1.0,1.0,0.0,1.0,-2.6433990001678467,2.643393516540528,5.615287136606639e-06,2.0403873920440674,0.7142106294631958,0.7142106294631958,0.0,95.25286865234376,101.0,19100.134765625,-0.0,1416.4835205078125,1.0,283.1499938964844,285.43621826171875,291.4329528808594,292.76190185546875,293.1499938964844,293.1499938964844,283.1499938964844,21113.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478845477104187,1.0,0.0,0.0,1.9906713962554927,1.990680456161499,2.644189294187527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.4169921875,0.0,291.1805419921875,1895.4371337890625,0.0,1226.26611328125,0.5162950754165649,1.0,0.0,3.0,1.0,0.0
11970480,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723327636719,0.8797211050987244,0.2565899193286896,0.2319517135620117,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.9990000128746032,0.5163228511810303,0.3568981885910034,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725769042969,0.9459819197654724,0.3141030669212341,0.2200778871774673,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726379394531,0.9615345597267152,0.3283359408378601,0.3117289245128631,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722412109375,0.8595461249351501,0.2393736243247985,1.0811558961868286,286.1728210449219,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0594177246094,286.1747436523437,1.0,0.4758324325084686,1.0,1.0,0.0,1.0,-2.6433990001678467,2.643393516540528,5.615287136606639e-06,2.0403873920440674,0.7142106294631958,0.7142106294631958,0.0,95.25286865234376,101.0,19100.134765625,-0.0,1416.4835205078125,1.0,283.1499938964844,285.43621826171875,291.4329528808594,292.76190185546875,293.1499938964844,293.1499938964844,283.1499938964844,21113.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478845477104187,1.0,0.0,0.0,1.9906713962554927,1.990680456161499,2.644189294187527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.4169921875,0.0,291.1805419921875,1895.4371337890625,0.0,1226.26611328125,0.5162950754165649,1.0,0.0,3.0,1.0,0.0
11970540,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127990722656,0.8743441700935364,0.2554984390735626,0.2309901863336563,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.9990000128746032,0.5212551355361938,0.3619033992290497,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.941562294960022,0.3145743012428283,0.220416322350502,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.956080436706543,0.3275600373744964,0.3110278248786926,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.8547623753547668,0.2385815382003784,1.0777894258499146,286.21343994140625,287.60516357421875,292.0087585449219,288.46551513671875,292.00909423828125,297.0944519042969,286.21612548828125,1.0,0.4771075546741485,1.0,1.0,0.0,1.0,-2.643746852874756,2.6437411308288574,5.61598517379025e-06,2.040276527404785,0.6994571685791016,0.6994571685791016,0.0,96.20958709716795,101.0,18671.427734375,-0.0,1421.2752685546875,1.0,283.1499938964844,285.48699951171875,291.40887451171875,292.7098083496094,293.1499938964844,293.1499938964844,283.1499938964844,20818.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387835741043091,1.0,0.0,0.0,1.902491927146912,1.9025003910064693,2.4151216848622425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.9921875,0.0,260.1575927734375,1895.4371337890625,0.0,1165.2294921875,0.4972488582134247,1.0,0.0,3.0,1.0,0.0
11970600,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239685058594,0.8714816570281982,0.2552486360073089,0.2307832390069961,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.9990000128746032,0.5220561623573303,0.3651125729084015,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243347167969,0.9385538101196288,0.3147014677524566,0.220517873764038,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.95287823677063,0.3273795545101166,0.3108787834644317,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.8521255850791931,0.2383895963430404,1.0770493745803833,286.2246398925781,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.10015869140625,286.2274169921875,1.0,0.4780491590499878,1.0,1.0,0.0,1.0,-2.6464040279388428,2.6463985443115234,5.627191058010794e-06,2.042283535003662,0.6959555745124817,0.6959555745124817,0.0,96.92428588867188,119.0,18578.376953125,-0.0,1428.061279296875,1.0,283.1499938964844,285.5002136230469,291.4032287597656,292.6981201171875,293.1499938964844,293.1499938964844,283.1499938964844,20759.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367411017417908,1.0,0.0,0.0,1.8821711540222168,1.882179498672485,2.3638047252916294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.21630859375,0.0,253.3868408203125,1895.4371337890625,0.0,1151.806640625,0.4928978979587555,1.0,0.0,3.0,1.0,0.0
11970660,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2866516113281,0.8511825203895569,0.2540507018566131,0.229868397116661,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.9990000128746032,0.5236982703208923,0.3905811011791229,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870788574219,0.9153827428817748,0.3154458701610565,0.2211565524339676,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2871398925781,0.9280339479446412,0.3265101611614227,0.3102370202541351,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865295410156,0.8332448601722717,0.2373881936073303,1.0735522508621216,286.2874450683594,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.113037109375,286.2906188964844,1.0,0.4860259294509887,1.0,1.0,0.0,1.0,-2.6716856956481934,2.671679973602295,5.734940259571886e-06,2.061659574508667,0.678302526473999,0.678302526473999,0.0,102.95247650146484,137.0,18138.5625,-0.0,1489.7479248046875,1.0,283.1499938964844,285.5719299316406,291.3740539550781,292.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,20500.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627352237701416,1.0,0.0,0.0,1.782439947128296,1.7824478149414062,2.1199383581915762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.4638671875,0.0,222.0824737548828,1895.4371337890625,0.0,1091.4417724609375,0.4717504382133484,1.0,0.0,3.0,1.0,0.0
11970720,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2866516113281,0.8511825203895569,0.2540507018566131,0.229868397116661,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.9990000128746032,0.5236982703208923,0.3905811011791229,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870788574219,0.9153827428817748,0.3154458701610565,0.2211565524339676,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2871398925781,0.9280339479446412,0.3265101611614227,0.3102370202541351,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865295410156,0.8332448601722717,0.2373881936073303,1.0735522508621216,286.2874450683594,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.113037109375,286.2906188964844,1.0,0.4860259294509887,1.0,1.0,0.0,1.0,-2.6716856956481934,2.671679973602295,5.734940259571886e-06,2.061659574508667,0.678302526473999,0.678302526473999,0.0,102.95247650146484,137.0,18138.5625,-0.0,1489.7479248046875,1.0,283.1499938964844,285.5719299316406,291.3740539550781,292.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,20500.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627352237701416,1.0,0.0,0.0,1.782439947128296,1.7824478149414062,2.1199383581915762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.4638671875,0.0,222.0824737548828,1895.4371337890625,0.0,1091.4417724609375,0.4717504382133484,1.0,0.0,3.0,1.0,0.0
11970780,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.356689453125,0.8266525864601135,0.25299072265625,0.2291861176490783,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35772705078125,0.9990000128746032,0.5213746428489685,0.4272942245006561,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.357177734375,0.8879818916320801,0.3163448870182037,0.2219848483800888,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8972795605659485,0.3257553875446319,0.3098101317882538,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565368652344,0.8092241883277893,0.2363547831773758,1.070454716682434,286.3575744628906,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1022033691406,286.3610534667969,1.0,0.498151421546936,1.0,1.0,0.0,1.0,-2.711732864379883,2.7117269039154053,5.908138518861961e-06,2.0925545692443848,0.6612767577171326,0.6612767577171326,0.0,112.40518951416016,155.0,17794.8984375,-0.0,1589.2857666015625,1.0,283.1499938964844,285.6546630859375,291.3424377441406,292.58740234375,293.1499938964844,293.1499938964844,283.1499938964844,20292.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197435855865479,1.0,0.0,0.0,1.6896603107452393,1.6896677017211914,1.904987811940373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.37158203125,0.0,195.6553497314453,1895.4371337890625,0.0,1044.177978515625,0.4523864388465881,1.0,0.0,3.0,1.0,0.0
11970840,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.356689453125,0.8266525864601135,0.25299072265625,0.2291861176490783,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35772705078125,0.9990000128746032,0.5213746428489685,0.4272942245006561,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.357177734375,0.8879818916320801,0.3163448870182037,0.2219848483800888,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8972795605659485,0.3257553875446319,0.3098101317882538,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565368652344,0.8092241883277893,0.2363547831773758,1.070454716682434,286.3575744628906,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1022033691406,286.3610534667969,1.0,0.498151421546936,1.0,1.0,0.0,1.0,-2.711732864379883,2.7117269039154053,5.908138518861961e-06,2.0925545692443848,0.6612767577171326,0.6612767577171326,0.0,112.40518951416016,155.0,17794.8984375,-0.0,1589.2857666015625,1.0,283.1499938964844,285.6546630859375,291.3424377441406,292.58740234375,293.1499938964844,293.1499938964844,283.1499938964844,20292.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197435855865479,1.0,0.0,0.0,1.6896603107452393,1.6896677017211914,1.904987811940373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.37158203125,0.0,195.6553497314453,1895.4371337890625,0.0,1044.177978515625,0.4523864388465881,1.0,0.0,3.0,1.0,0.0
11970900,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934020996094,0.8139250874519348,0.2525098323822021,0.2289246767759323,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3945007324219,0.9990000128746032,0.5188824534416199,0.448417454957962,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3938903808594,0.8741579055786133,0.3168525993824005,0.2224667072296142,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939208984375,0.8824334144592285,0.3254250288009643,0.3096769154071808,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.795660674571991,0.2358288168907165,1.0690313577651978,286.3943176269531,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.09033203125,286.3977966308594,1.0,0.5053391456604004,1.0,1.0,0.0,1.0,-2.7355077266693115,2.735501766204834,6.012257017573575e-06,2.110931873321533,0.6530030965805054,0.6530030965805054,0.0,118.2085189819336,155.0,17647.025390625,-0.0,1650.5924072265625,1.0,283.1499938964844,285.7000732421875,291.32598876953125,292.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,20198.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166437864303589,1.0,0.0,0.0,1.6455912590026855,1.6455984115600586,1.80691344553452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.48974609375,0.0,183.9522705078125,1895.4371337890625,0.0,1025.359130859375,0.4432945847511291,1.0,0.0,3.0,1.0,0.0
11970960,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305114746094,0.8005414009094238,0.2520574927330017,0.2287104129791259,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43170166015625,0.9990000128746032,0.5156022906303406,0.4707494974136352,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4309997558594,0.8607531189918518,0.3173962533473968,0.222989946603775,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4310607910156,0.8679713606834412,0.3251240849494934,0.3095933496952057,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303283691406,0.7821789383888245,0.2353002727031707,1.0676900148391724,286.43145751953125,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0754089355469,286.4349365234375,1.0,0.5130787491798401,1.0,1.0,0.0,1.0,-2.7610013484954834,2.760995388031006,6.124946139607346e-06,2.130653381347656,0.644879937171936,0.644879937171936,0.0,124.62560272216795,158.0,17500.6796875,-0.0,1718.3631591796875,1.0,283.1499938964844,285.7460021972656,291.3085632324219,292.5361328125,293.1499938964844,293.1499938964844,283.1499938964844,20111.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613949716091156,1.0,0.0,0.0,1.6029444932937622,1.6029515266418457,1.7144719777206777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.48193359375,0.0,173.1247100830078,1895.4371337890625,0.0,1009.2125244140624,0.4345643818378448,1.0,0.0,3.0,1.0,0.0
11971020,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,286.484130859375,0.7771579027175903,0.251225858926773,0.2284000962972641,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4847412109375,0.9856533408164978,0.5094560384750366,0.4845342636108398,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.484375,0.8386542797088623,0.3183386027812958,0.223976656794548,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844055175781,0.8440976142883301,0.3245634734630584,0.3095201849937439,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4840393066406,0.7595496773719788,0.2342902868986129,1.065396428108215,286.4845886230469,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0499572753906,286.4862365722656,1.0,0.5221605896949768,1.0,1.0,0.0,1.0,-2.775787591934204,2.7757813930511475,6.191973170643905e-06,2.1426422595977783,0.6307277679443359,0.6307277679443359,0.0,136.20553588867188,158.0,17141.033203125,-0.0,1795.2393798828125,1.0,283.1499938964844,285.8168029785156,291.2737731933594,292.48541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19974.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097628474235535,1.0,0.0,0.0,1.530869483947754,1.5308761596679688,1.5637586159300556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.033203125,0.0,155.92433166503906,1895.4371337890625,0.0,984.5105590820312,0.4199883341789245,1.0,0.0,3.0,1.0,0.0
11971080,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4888610839844,0.7742272019386292,0.2511065304279327,0.2283515930175781,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4895324707031,0.9822130799293518,0.5088591575622559,0.4839012324810028,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4891357421875,0.8359395265579224,0.3184635043144226,0.2241080850362777,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4891662597656,0.8411667346954346,0.3244819045066833,0.3095045089721679,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48876953125,0.7567540407180786,0.2341471314430236,1.0650434494018557,286.4893798828125,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0482482910156,286.4912109375,1.0,0.5230912566184998,1.0,1.0,0.0,1.0,-2.775562524795532,2.775556325912476,6.191283773659961e-06,2.1426146030426025,0.6287803649902344,0.6287803649902344,0.0,137.75698852539062,146.0,17083.712890625,-0.0,1801.66650390625,1.0,283.1499938964844,285.824462890625,291.2683410644531,292.47723388671875,293.1499938964844,293.1499938964844,283.1499938964844,19959.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091771721839905,1.0,0.0,0.0,1.5212260484695437,1.5212326049804688,1.5441194989307405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.0400390625,0.0,153.7322998046875,1895.4371337890625,0.0,981.09326171875,0.4180624783039093,1.0,0.0,3.0,1.0,0.0
