time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260925292969,0.7643903493881226,0.2501253485679626,0.2276563346385955,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267028808594,0.969548761844635,0.5059516429901123,0.4805443584918976,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263671875,0.8278747797012329,0.3195313215255737,0.224988579750061,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263671875,0.8316107392311096,0.3238003551959991,0.3090623617172241,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260009765625,0.7472770810127258,0.2329819053411483,1.0607168674468994,286.52655029296875,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0461120605469,286.5281677246094,1.0,0.524298906326294,1.0,1.0,0.0,1.0,-2.7649500370025635,2.764943838119507,6.144053259049542e-06,2.1344335079193115,0.6125468611717224,0.6125468611717224,0.0,142.58416748046875,134.0,16572.02734375,-0.0,1808.9036865234373,1.0,283.1499938964844,285.8861694335937,291.21600341796875,292.3983154296875,293.1499938964844,293.1499938964844,283.1499938964844,19847.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603264570236206,1.0,0.0,0.0,1.4424631595611572,1.442469358444214,1.388362420584599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.35791015625,0.0,136.69082641601562,1895.4371337890625,0.0,947.130615234375,0.4025214910507202,1.0,0.0,3.0,1.0,0.0
11971200,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260925292969,0.7643903493881226,0.2501253485679626,0.2276563346385955,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267028808594,0.969548761844635,0.5059516429901123,0.4805443584918976,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263671875,0.8278747797012329,0.3195313215255737,0.224988579750061,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263671875,0.8316107392311096,0.3238003551959991,0.3090623617172241,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260009765625,0.7472770810127258,0.2329819053411483,1.0607168674468994,286.52655029296875,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0461120605469,286.5281677246094,1.0,0.524298906326294,1.0,1.0,0.0,1.0,-2.7649500370025635,2.764943838119507,6.144053259049542e-06,2.1344335079193115,0.6125468611717224,0.6125468611717224,0.0,142.58416748046875,134.0,16572.02734375,-0.0,1808.9036865234373,1.0,283.1499938964844,285.8861694335937,291.21600341796875,292.3983154296875,293.1499938964844,293.1499938964844,283.1499938964844,19847.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603264570236206,1.0,0.0,0.0,1.4424631595611572,1.442469358444214,1.388362420584599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.35791015625,0.0,136.69082641601562,1895.4371337890625,0.0,947.130615234375,0.4025214910507202,1.0,0.0,3.0,1.0,0.0
11971260,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632019042969,0.7673580646514893,0.2492979019880294,0.2267902642488479,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638122558594,0.9734401106834412,0.504878044128418,0.4791209101676941,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634765625,0.8327364325523376,0.3207820057868957,0.2257550507783889,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634765625,0.8350677490234375,0.3232334852218628,0.3084065020084381,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5631103515625,0.7498108148574829,0.2319833934307098,1.055612564086914,286.56365966796875,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0540466308594,286.5653076171875,1.0,0.5212094187736511,1.0,1.0,0.0,1.0,-2.7561962604522705,2.756190299987793,6.10510096521466e-06,2.12762451171875,0.5963424444198608,0.5963424444198608,0.0,139.92018127441406,122.0,16061.685546875,-0.0,1783.020751953125,1.0,283.1499938964844,285.9488525390625,291.1587829589844,292.3111267089844,293.1499938964844,293.1499938964844,283.1499938964844,19745.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953561067581177,1.0,0.0,0.0,1.3664703369140625,1.3664764165878296,1.2459307185963553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.60107421875,0.0,121.62259674072266,1895.4371337890625,0.0,903.2722778320312,0.3878385424613952,1.0,0.0,3.0,1.0,0.0
11971320,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632019042969,0.7673580646514893,0.2492979019880294,0.2267902642488479,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638122558594,0.9734401106834412,0.504878044128418,0.4791209101676941,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634765625,0.8327364325523376,0.3207820057868957,0.2257550507783889,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634765625,0.8350677490234375,0.3232334852218628,0.3084065020084381,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5631103515625,0.7498108148574829,0.2319833934307098,1.055612564086914,286.56365966796875,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0540466308594,286.5653076171875,1.0,0.5212094187736511,1.0,1.0,0.0,1.0,-2.7561962604522705,2.756190299987793,6.10510096521466e-06,2.12762451171875,0.5963424444198608,0.5963424444198608,0.0,139.92018127441406,122.0,16061.685546875,-0.0,1783.020751953125,1.0,283.1499938964844,285.9488525390625,291.1587829589844,292.3111267089844,293.1499938964844,293.1499938964844,283.1499938964844,19745.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953561067581177,1.0,0.0,0.0,1.3664703369140625,1.3664764165878296,1.2459307185963553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.60107421875,0.0,121.62259674072266,1895.4371337890625,0.0,903.2722778320312,0.3878385424613952,1.0,0.0,3.0,1.0,0.0
11971380,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007385253906,0.7781347036361694,0.2486437559127807,0.2259238511323928,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60137939453125,0.9861886501312256,0.5045765042304993,0.478441447019577,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010131835937,0.8455843329429626,0.3222459256649017,0.2265470027923584,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010437011719,0.8464555144309998,0.3228080868721008,0.3077175319194793,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.60064697265625,0.7596879601478577,0.2311647981405258,1.050540566444397,286.6012268066406,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.06524658203125,286.6029052734375,1.0,0.5156408548355103,1.0,1.0,0.0,1.0,-2.748365879058838,2.748359680175781,6.070358267606935e-06,2.1215319633483887,0.5801637172698975,0.5801637172698975,0.0,133.1838836669922,110.0,15551.30859375,-0.0,1739.5985107421875,1.0,283.1499938964844,286.012939453125,291.102783203125,292.2239074707031,293.1499938964844,293.1499938964844,283.1499938964844,19646.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860292315483093,1.0,0.0,0.0,1.293160319328308,1.2931660413742063,1.115830343678681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.42626953125,0.0,108.28221893310548,1895.4371337890625,0.0,853.9711303710938,0.3739828467369079,1.0,0.0,3.0,1.0,0.0
11971440,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007385253906,0.7781347036361694,0.2486437559127807,0.2259238511323928,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60137939453125,0.9861886501312256,0.5045765042304993,0.478441447019577,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010131835937,0.8455843329429626,0.3222459256649017,0.2265470027923584,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010437011719,0.8464555144309998,0.3228080868721008,0.3077175319194793,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.60064697265625,0.7596879601478577,0.2311647981405258,1.050540566444397,286.6012268066406,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.06524658203125,286.6029052734375,1.0,0.5156408548355103,1.0,1.0,0.0,1.0,-2.748365879058838,2.748359680175781,6.070358267606935e-06,2.1215319633483887,0.5801637172698975,0.5801637172698975,0.0,133.1838836669922,110.0,15551.30859375,-0.0,1739.5985107421875,1.0,283.1499938964844,286.012939453125,291.102783203125,292.2239074707031,293.1499938964844,293.1499938964844,283.1499938964844,19646.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860292315483093,1.0,0.0,0.0,1.293160319328308,1.2931660413742063,1.115830343678681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.42626953125,0.0,108.28221893310548,1895.4371337890625,0.0,853.9711303710938,0.3739828467369079,1.0,0.0,3.0,1.0,0.0
11971500,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6218566894531,0.7861067652702332,0.2483814656734466,0.2255120426416397,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6226806640625,0.9944024682044984,0.5045865178108215,0.4782409965991974,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6222229003906,0.8547748327255249,0.3230602741241455,0.2269712835550308,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6222229003906,0.8548524379730225,0.3226514160633087,0.3073864281177521,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6217346191406,0.7671216726303101,0.230821743607521,1.0481208562850952,286.6224975585937,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0713806152344,286.6247253417969,1.0,0.5122826099395752,1.0,1.0,0.0,1.0,-2.744833469390869,2.7448272705078125,6.054715868231142e-06,2.118782520294189,0.5721168518066406,0.5721168518066406,0.0,128.86558532714844,110.0,15319.3759765625,-0.0,1714.1011962890625,1.0,283.1499938964844,286.0469055175781,291.0757751464844,292.18133544921875,293.1499938964844,293.1499938964844,283.1499938964844,19596.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810595750808716,1.0,0.0,0.0,1.257551193237305,1.2575567960739136,1.0552243168149289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.02783203125,0.0,102.20262145996094,1895.4371337890625,0.0,828.7489013671875,0.3673677444458008,1.0,0.0,3.0,1.0,0.0
11971560,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6471862792969,0.7940950989723206,0.2481628060340881,0.2251544147729873,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6479797363281,0.9990000128746032,0.5047593712806702,0.4744670391082763,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6475524902344,0.8641494512557983,0.3239308595657348,0.2274461984634399,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6475524902344,0.8633694052696228,0.3225328326225281,0.3071071207523346,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6470642089844,0.7746452689170837,0.2305185943841934,1.0459643602371216,286.6477966308594,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.07794189453125,286.6497497558594,1.0,0.5084855556488037,1.0,1.0,0.0,1.0,-2.7375080585479736,2.737502098083496,6.02306317887269e-06,2.113419771194458,0.5641611814498901,0.5641611814498901,0.0,124.75574493408205,98.0,15092.1298828125,-0.0,1684.0457763671875,1.0,283.1499938964844,286.08551025390625,291.0498352050781,292.140869140625,293.1499938964844,293.1499938964844,283.1499938964844,19541.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760573744773865,1.0,0.0,0.0,1.222856521606445,1.2228620052337646,9.978021608958445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.01953125,0.0,96.5103988647461,1895.4371337890625,0.0,804.0772705078125,0.3609842360019684,1.0,0.0,3.0,1.0,0.0
11971620,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8079649209976196,0.2477702498435974,0.2245615422725677,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68511962890625,0.9990000128746032,0.5076525211334229,0.4498631656169891,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6848449707031,0.881195604801178,0.3257610499858856,0.2285207509994506,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.684814453125,0.8785454630851746,0.32233926653862,0.3066714704036712,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.7879008650779724,0.2299718856811523,1.0422804355621338,286.6849975585937,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0993957519531,286.6864318847656,1.0,0.4989396631717682,1.0,1.0,0.0,1.0,-2.703601598739624,2.7035956382751465,5.87460408496554e-06,2.087157249450684,0.5481220483779907,0.5481220483779907,0.0,117.44692993164062,86.0,14578.4091796875,-0.0,1600.890625,1.0,283.1499938964844,286.15234375,290.9995422363281,292.0610046386719,293.1499938964844,293.1499938964844,283.1499938964844,19441.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566188395023346,1.0,0.0,0.0,1.1554642915725708,1.1554694175720217,8.908538262630827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.146728515625,0.0,86.14203643798828,1895.4371337890625,0.0,757.4508666992188,0.3488430678844452,1.0,0.0,3.0,1.0,0.0
11971680,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8079649209976196,0.2477702498435974,0.2245615422725677,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68511962890625,0.9990000128746032,0.5076525211334229,0.4498631656169891,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6848449707031,0.881195604801178,0.3257610499858856,0.2285207509994506,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.684814453125,0.8785454630851746,0.32233926653862,0.3066714704036712,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.7879008650779724,0.2299718856811523,1.0422804355621338,286.6849975585937,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0993957519531,286.6864318847656,1.0,0.4989396631717682,1.0,1.0,0.0,1.0,-2.703601598739624,2.7035956382751465,5.87460408496554e-06,2.087157249450684,0.5481220483779907,0.5481220483779907,0.0,117.44692993164062,86.0,14578.4091796875,-0.0,1600.890625,1.0,283.1499938964844,286.15234375,290.9995422363281,292.0610046386719,293.1499938964844,293.1499938964844,283.1499938964844,19441.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566188395023346,1.0,0.0,0.0,1.1554642915725708,1.1554694175720217,8.908538262630827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.146728515625,0.0,86.14203643798828,1895.4371337890625,0.0,757.4508666992188,0.3488430678844452,1.0,0.0,3.0,1.0,0.0
11971740,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7175598144531,0.8254187703132629,0.2474581003189087,0.2240035086870193,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.718017578125,0.9990000128746032,0.5139111280441284,0.4196445047855377,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178039550781,0.9040151834487916,0.3277343213558197,0.2296652495861053,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178039550781,0.8993119597434998,0.3222267627716064,0.3062733709812164,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71746826171875,0.8060251474380493,0.2295526713132858,1.0389503240585327,286.71795654296875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1358642578125,286.7192687988281,1.0,0.4876851141452789,1.0,1.0,0.0,1.0,-2.6635167598724365,2.663511037826538,5.701522695744643e-06,2.0561277866363525,0.531989574432373,0.531989574432373,0.0,108.99452209472656,89.0,14050.953125,-0.0,1505.936279296875,1.0,283.1499938964844,286.2157897949219,290.9476623535156,291.9783935546875,293.1499938964844,293.1499938964844,283.1499938964844,19346.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560471415519714,1.0,0.0,0.0,1.0905611515045166,1.0905661582946775,7.93585073211034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.25732421875,0.0,76.96800231933594,1895.4371337890625,0.0,712.2698974609375,0.3374939858913421,1.0,0.0,3.0,1.0,0.0
11971800,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7175598144531,0.8254187703132629,0.2474581003189087,0.2240035086870193,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.718017578125,0.9990000128746032,0.5139111280441284,0.4196445047855377,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178039550781,0.9040151834487916,0.3277343213558197,0.2296652495861053,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178039550781,0.8993119597434998,0.3222267627716064,0.3062733709812164,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71746826171875,0.8060251474380493,0.2295526713132858,1.0389503240585327,286.71795654296875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1358642578125,286.7192687988281,1.0,0.4876851141452789,1.0,1.0,0.0,1.0,-2.6635167598724365,2.663511037826538,5.701522695744643e-06,2.0561277866363525,0.531989574432373,0.531989574432373,0.0,108.99452209472656,89.0,14050.953125,-0.0,1505.936279296875,1.0,283.1499938964844,286.2157897949219,290.9476623535156,291.9783935546875,293.1499938964844,293.1499938964844,283.1499938964844,19346.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560471415519714,1.0,0.0,0.0,1.0905611515045166,1.0905661582946775,7.93585073211034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.25732421875,0.0,76.96800231933594,1895.4371337890625,0.0,712.2698974609375,0.3374939858913421,1.0,0.0,3.0,1.0,0.0
11971860,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.8380699753761292,0.2472697496414184,0.2236353307962417,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.9990000128746032,0.5219555497169495,0.3989894688129425,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569274902344,0.9232768416404724,0.3299032747745514,0.2310046553611755,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.75689697265625,0.9156124591827391,0.3222400248050689,0.3060754835605621,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.8188171982765198,0.2293278872966766,1.0368614196777344,286.7571105957031,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.18218994140625,286.7591247558594,1.0,0.480729341506958,1.0,1.0,0.0,1.0,-2.637094020843506,2.6370882987976074,5.588219664787175e-06,2.0353682041168213,0.5159055590629578,0.5159055590629578,0.0,103.53087615966795,92.0,13563.5625,-0.0,1445.2864990234375,1.0,283.1499938964844,286.2846984863281,290.8951416015625,291.89520263671875,293.1499938964844,293.1499938964844,283.1499938964844,19247.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454187989234924,1.0,0.0,0.0,1.028411030769348,1.0284159183502195,7.057110451569315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.512451171875,0.0,68.87704467773438,1895.4371337890625,0.0,667.7572021484375,0.3269496560096741,1.0,0.0,3.0,1.0,0.0
11971920,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.8380699753761292,0.2472697496414184,0.2236353307962417,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.9990000128746032,0.5219555497169495,0.3989894688129425,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569274902344,0.9232768416404724,0.3299032747745514,0.2310046553611755,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.75689697265625,0.9156124591827391,0.3222400248050689,0.3060754835605621,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.8188171982765198,0.2293278872966766,1.0368614196777344,286.7571105957031,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.18218994140625,286.7591247558594,1.0,0.480729341506958,1.0,1.0,0.0,1.0,-2.637094020843506,2.6370882987976074,5.588219664787175e-06,2.0353682041168213,0.5159055590629578,0.5159055590629578,0.0,103.53087615966795,92.0,13563.5625,-0.0,1445.2864990234375,1.0,283.1499938964844,286.2846984863281,290.8951416015625,291.89520263671875,293.1499938964844,293.1499938964844,283.1499938964844,19247.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454187989234924,1.0,0.0,0.0,1.028411030769348,1.0284159183502195,7.057110451569315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.512451171875,0.0,68.87704467773438,1895.4371337890625,0.0,667.7572021484375,0.3269496560096741,1.0,0.0,3.0,1.0,0.0
11971980,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.80535888671875,0.8463875651359558,0.247210144996643,0.223455011844635,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060302734375,0.9990000128746032,0.5297266244888306,0.3864207863807678,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.9372509121894836,0.3322835266590118,0.2325460910797119,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.9270283579826356,0.3223879039287567,0.3060798943042755,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80523681640625,0.8268219828605652,0.229291096329689,1.0360044240951538,286.8059997558594,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2241516113281,286.80841064453125,1.0,0.4767140746116638,1.0,1.0,0.0,1.0,-2.62259292602539,2.622587203979492,5.526589575310936e-06,2.024008750915528,0.5000594854354858,0.5000594854354858,0.0,100.37982940673828,95.0,13116.146484375,-0.0,1411.7979736328125,1.0,283.1499938964844,286.3624572753906,290.84527587890625,291.81671142578125,293.1499938964844,293.1499938964844,283.1499938964844,19142.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534739077091217,1.0,0.0,0.0,0.9696922898292542,0.9696969389915466,6.274242991821667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.551025390625,0.0,61.81612777709961,1895.4371337890625,0.0,625.812744140625,0.3172791004180908,1.0,0.0,3.0,1.0,0.0
11972040,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.80535888671875,0.8463875651359558,0.247210144996643,0.223455011844635,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060302734375,0.9990000128746032,0.5297266244888306,0.3864207863807678,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.9372509121894836,0.3322835266590118,0.2325460910797119,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.9270283579826356,0.3223879039287567,0.3060798943042755,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80523681640625,0.8268219828605652,0.229291096329689,1.0360044240951538,286.8059997558594,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2241516113281,286.80841064453125,1.0,0.4767140746116638,1.0,1.0,0.0,1.0,-2.62259292602539,2.622587203979492,5.526589575310936e-06,2.024008750915528,0.5000594854354858,0.5000594854354858,0.0,100.37982940673828,95.0,13116.146484375,-0.0,1411.7979736328125,1.0,283.1499938964844,286.3624572753906,290.84527587890625,291.81671142578125,293.1499938964844,293.1499938964844,283.1499938964844,19142.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534739077091217,1.0,0.0,0.0,0.9696922898292542,0.9696969389915466,6.274242991821667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.551025390625,0.0,61.81612777709961,1895.4371337890625,0.0,625.812744140625,0.3172791004180908,1.0,0.0,3.0,1.0,0.0
11972100,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.8491856455802917,0.2472267746925354,0.2234253138303756,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.9990000128746032,0.5333516597747803,0.38241046667099,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326416015625,0.9422983527183532,0.3335504829883575,0.2333850860595703,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326110839844,0.9308841824531556,0.3225105404853821,0.3061478734016418,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.8294914364814758,0.229331761598587,1.0359485149383545,286.83282470703125,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2424011230469,286.8353881835937,1.0,0.4755816161632538,1.0,1.0,0.0,1.0,-2.6187570095062256,2.6187515258789062,5.510313258128008e-06,2.020988702774048,0.4922440350055694,0.4922440350055694,0.0,99.41993713378906,95.0,12904.125,-0.0,1402.43408203125,1.0,283.1499938964844,286.4034423828125,290.8215026855469,291.7794494628906,293.1499938964844,293.1499938964844,283.1499938964844,19089.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295367240905762,1.0,0.0,0.0,0.941702663898468,0.9417072534561156,5.9172656108330564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.951416015625,0.0,58.64376449584961,1895.4371337890625,0.0,606.3478393554688,0.3127770721912384,1.0,0.0,3.0,1.0,0.0
11972160,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.8511742949485779,0.2472730278968811,0.2234323769807815,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609619140625,0.9990000128746032,0.5367799997329712,0.3796566724777221,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607177734375,0.9462159872055054,0.3348663449287414,0.2342662811279297,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86065673828125,0.9336293339729308,0.322663277387619,0.3062553405761719,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8600769042969,0.8313945531845093,0.2294054627418518,1.036099553108215,286.8609313964844,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2587280273437,286.86358642578125,1.0,0.4749308228492737,1.0,1.0,0.0,1.0,-2.6168227195739746,2.616817235946656,5.502082331076963e-06,2.019449710845948,0.4845109581947326,0.4845109581947326,0.0,98.7898941040039,98.0,12698.9501953125,-0.0,1397.071533203125,1.0,283.1499938964844,286.4454650878906,290.7983703613281,291.74334716796875,293.1499938964844,293.1499938964844,283.1499938964844,19037.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244746804237366,1.0,0.0,0.0,0.9146563410758972,0.9146608710289,5.58225110580679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.853515625,0.0,55.69355773925781,1895.4371337890625,0.0,587.994384765625,0.3084954619407654,1.0,0.0,3.0,1.0,0.0
11972220,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407958984375,0.853131890296936,0.2474972754716873,0.2235642224550247,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.9990000128746032,0.542896568775177,0.3771945834159851,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.941650390625,0.9512246251106262,0.3375796675682068,0.2360860705375671,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9415588378906,0.9363716244697572,0.3230872750282287,0.3065840899944305,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405517578125,0.8332923650741577,0.2296611964702606,1.0369477272033691,286.94195556640625,288.06988525390625,291.63397216796875,287.8037414550781,291.63458251953125,297.2855834960937,286.9465026855469,1.0,0.4747965335845947,1.0,1.0,0.0,1.0,-2.6176178455352783,2.617612361907959,5.505304670805344e-06,2.0200035572052,0.4703579843044281,0.4703579843044281,0.0,98.3166046142578,98.0,12379.455078125,-0.0,1396.011474609375,1.0,283.1499938964844,286.53375244140625,290.755615234375,291.67779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18926.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152241587638855,1.0,0.0,0.0,0.866174578666687,0.8661789298057556,5.0061551348790096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.270263671875,0.0,50.65445327758789,1895.4371337890625,0.0,555.89892578125,0.3009374737739563,1.0,0.0,3.0,1.0,0.0
11972280,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.8531729578971863,0.2475123405456543,0.2235747873783111,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94586181640625,0.9990000128746032,0.5431413650512695,0.3771564662456512,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94549560546875,0.9513790607452391,0.3376998603343963,0.236166849732399,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454040527344,0.9364303350448608,0.323110431432724,0.3066028952598572,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94439697265625,0.8333325982093811,0.2296762466430664,1.0370033979415894,286.9458312988281,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2865905761719,286.9503479003906,1.0,0.4748190939426422,1.0,1.0,0.0,1.0,-2.6177711486816406,2.6177656650543213,5.505945864570094e-06,2.0201199054718018,0.4697899520397186,0.4697899520397186,0.0,98.31414031982422,116.0,12366.93359375,-0.0,1396.20263671875,1.0,283.1499938964844,286.5377197265625,290.75390625,291.6752319335937,293.1499938964844,293.1499938964844,283.1499938964844,18921.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148580074310303,1.0,0.0,0.0,0.8642693758010864,0.864273726940155,4.984156731779876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.343017578125,0.0,50.46273040771485,1895.4371337890625,0.0,554.6658935546875,0.3006429970264435,1.0,0.0,3.0,1.0,0.0
11972340,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517578125,0.8430929780006409,0.2480596452951431,0.2241099774837494,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.9990000128746032,0.5480632781982422,0.3923323154449463,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05279541015625,0.9407702088356018,0.3409135341644287,0.2384220957756042,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526428222656,0.9230616092681884,0.3238660395145416,0.3073588907718658,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05145263671875,0.8238189220428467,0.2301933616399765,1.0396136045455933,287.0531616210937,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.3050537109375,287.0586853027344,1.0,0.4816834330558777,1.0,1.0,0.0,1.0,-2.64337420463562,2.6433684825897217,5.613613211608026e-06,2.039604902267456,0.4562292098999023,0.4562292098999023,0.0,102.31436157226562,134.0,12111.9306640625,-0.0,1448.296875,1.0,283.1499938964844,286.6433410644531,290.7137451171875,291.6161499023437,293.1499938964844,293.1499938964844,283.1499938964844,18800.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064444541931152,1.0,0.0,0.0,0.8195856809616089,0.8195899128913879,4.4821064193456563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.5556640625,0.0,46.10442733764648,1895.4371337890625,0.0,527.0907592773438,0.2938044667243957,1.0,0.0,3.0,1.0,0.0
11972400,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517578125,0.8430929780006409,0.2480596452951431,0.2241099774837494,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.9990000128746032,0.5480632781982422,0.3923323154449463,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05279541015625,0.9407702088356018,0.3409135341644287,0.2384220957756042,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526428222656,0.9230616092681884,0.3238660395145416,0.3073588907718658,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05145263671875,0.8238189220428467,0.2301933616399765,1.0396136045455933,287.0531616210937,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.3050537109375,287.0586853027344,1.0,0.4816834330558777,1.0,1.0,0.0,1.0,-2.64337420463562,2.6433684825897217,5.613613211608026e-06,2.039604902267456,0.4562292098999023,0.4562292098999023,0.0,102.31436157226562,134.0,12111.9306640625,-0.0,1448.296875,1.0,283.1499938964844,286.6433410644531,290.7137451171875,291.6161499023437,293.1499938964844,293.1499938964844,283.1499938964844,18800.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064444541931152,1.0,0.0,0.0,0.8195856809616089,0.8195899128913879,4.4821064193456563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.5556640625,0.0,46.10442733764648,1895.4371337890625,0.0,527.0907592773438,0.2938044667243957,1.0,0.0,3.0,1.0,0.0
11972460,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1715087890625,0.8256838917732239,0.2488481551408767,0.2249967604875564,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1733093261719,0.9990000128746032,0.5500324368476868,0.4210697412490845,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1726379394531,0.9191707372665404,0.3444409370422363,0.2410006672143936,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1724548339844,0.9005056023597717,0.3248863816261291,0.3085019886493683,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17120361328125,0.8063344359397888,0.2308730632066726,1.0436574220657349,287.1730651855469,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3050842285156,287.1788635253906,1.0,0.4934515655040741,1.0,1.0,0.0,1.0,-2.6882898807525635,2.688283920288086,5.805993623653194e-06,2.074256181716919,0.4439502954483032,0.4439502954483032,0.0,110.14652252197266,152.0,11916.8828125,-0.0,1545.694580078125,1.0,283.1499938964844,286.75640869140625,290.67779541015625,291.56610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18684.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997639656066894,1.0,0.0,0.0,0.7806677222251892,0.7806718349456787,4.0665476319645684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.695068359375,0.0,42.51930618286133,1895.4371337890625,0.0,506.1987609863281,0.287946879863739,1.0,0.0,3.0,1.0,0.0
11972520,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1715087890625,0.8256838917732239,0.2488481551408767,0.2249967604875564,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1733093261719,0.9990000128746032,0.5500324368476868,0.4210697412490845,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1726379394531,0.9191707372665404,0.3444409370422363,0.2410006672143936,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1724548339844,0.9005056023597717,0.3248863816261291,0.3085019886493683,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17120361328125,0.8063344359397888,0.2308730632066726,1.0436574220657349,287.1730651855469,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3050842285156,287.1788635253906,1.0,0.4934515655040741,1.0,1.0,0.0,1.0,-2.6882898807525635,2.688283920288086,5.805993623653194e-06,2.074256181716919,0.4439502954483032,0.4439502954483032,0.0,110.14652252197266,152.0,11916.8828125,-0.0,1545.694580078125,1.0,283.1499938964844,286.75640869140625,290.67779541015625,291.56610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18684.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997639656066894,1.0,0.0,0.0,0.7806677222251892,0.7806718349456787,4.0665476319645684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.695068359375,0.0,42.51930618286133,1895.4371337890625,0.0,506.1987609863281,0.287946879863739,1.0,0.0,3.0,1.0,0.0
11972580,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.294677734375,0.8047059774398804,0.2498069554567337,0.2261456698179245,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.296630859375,0.9990000128746032,0.5490800142288208,0.4584700465202331,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958068847656,0.8951510190963745,0.3482034802436828,0.2438287734985351,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956237792969,0.8760700225830078,0.3261100649833679,0.3099499046802521,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943420410156,0.7844282984733582,0.2316323816776275,1.048611044883728,287.2962341308594,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2895202636719,287.3019714355469,1.0,0.5086742639541626,1.0,1.0,0.0,1.0,-2.745696544647217,2.74569058418274,6.056825441191904e-06,2.118652582168579,0.4329532384872436,0.4329532384872436,0.0,121.00855255126952,170.0,11762.50390625,-0.0,1678.644775390625,1.0,283.1499938964844,286.8694152832031,290.6439208984375,291.52166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18579.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948256909847259,1.0,0.0,0.0,0.7471392154693604,0.7471432685852051,3.724744956912218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.3896484375,0.0,39.58625793457031,1895.4371337890625,0.0,491.3033752441406,0.2829780876636505,1.0,0.0,3.0,1.0,0.0
11972640,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.294677734375,0.8047059774398804,0.2498069554567337,0.2261456698179245,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.296630859375,0.9990000128746032,0.5490800142288208,0.4584700465202331,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958068847656,0.8951510190963745,0.3482034802436828,0.2438287734985351,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956237792969,0.8760700225830078,0.3261100649833679,0.3099499046802521,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943420410156,0.7844282984733582,0.2316323816776275,1.048611044883728,287.2962341308594,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2895202636719,287.3019714355469,1.0,0.5086742639541626,1.0,1.0,0.0,1.0,-2.745696544647217,2.74569058418274,6.056825441191904e-06,2.118652582168579,0.4329532384872436,0.4329532384872436,0.0,121.00855255126952,170.0,11762.50390625,-0.0,1678.644775390625,1.0,283.1499938964844,286.8694152832031,290.6439208984375,291.52166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18579.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948256909847259,1.0,0.0,0.0,0.7471392154693604,0.7471432685852051,3.724744956912218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.3896484375,0.0,39.58625793457031,1895.4371337890625,0.0,491.3033752441406,0.2829780876636505,1.0,0.0,3.0,1.0,0.0
11972700,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.355712890625,0.7933265566825867,0.2503316402435303,0.2267960906028747,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35772705078125,0.9990000128746032,0.5476114153862,0.479289561510086,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.8834720849990845,0.3501525521278381,0.245317593216896,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3566589355469,0.8638734817504883,0.326780617237091,0.3107661604881286,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554077148437,0.7733423709869385,0.2320264726877212,1.051322102546692,287.3572998046875,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.27740478515625,287.3628845214844,1.0,0.5172012448310852,1.0,1.0,0.0,1.0,-2.7775232791900635,2.777517080307007,6.198226856213296e-06,2.1432912349700928,0.4279265105724334,0.4279265105724334,0.0,127.3948211669922,170.0,11696.8505859375,-0.0,1756.3394775390625,1.0,283.1499938964844,286.92449951171875,290.6269226074219,291.4999084472656,293.1499938964844,293.1499938964844,283.1499938964844,18532.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928462505340576,1.0,0.0,0.0,0.7322402000427246,0.7322442531585693,3.5776729134795466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.526611328125,0.0,38.32830429077149,1895.4371337890625,0.0,485.4598083496094,0.2807931005954742,1.0,0.0,3.0,1.0,0.0
11972760,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.41571044921875,0.7821731567382812,0.2508780062198639,0.2274864912033081,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4177551269531,0.9990000128746032,0.5455441474914551,0.5010294318199158,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4168395996094,0.872111976146698,0.3521381616592407,0.2468476891517639,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4166259765625,0.8521741628646851,0.3274818360805511,0.3116329312324524,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154052734375,0.7626323103904724,0.2324267923831939,1.0541534423828125,287.4172668457031,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2631530761719,287.4226989746094,1.0,0.5261676907539368,1.0,1.0,0.0,1.0,-2.8107612133026123,2.810754776000977,6.3476663854089566e-06,2.169034004211426,0.4232057929039001,0.4232057929039001,0.0,134.326171875,173.0,11637.4931640625,-0.0,1840.5145263671875,1.0,283.1499938964844,286.9781188964844,290.6096496582031,291.4782409667969,293.1499938964844,293.1499938964844,283.1499938964844,18488.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910587072372436,1.0,0.0,0.0,0.7184928059577942,0.7184967994689941,3.4445960750417726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.135009765625,0.0,37.19193649291992,1895.4371337890625,0.0,480.2441711425781,0.2787891924381256,1.0,0.0,3.0,1.0,0.0
11972820,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5130920410156,0.7613610029220581,0.2518882155418396,0.2288988977670669,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5143127441406,0.9845191240310668,0.5414755344390869,0.5141587853431702,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5137634277344,0.8511219620704651,0.3560705780982971,0.2499636262655258,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5136108398437,0.8307276368141174,0.3288279175758362,0.3134248256683349,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5129089355469,0.7429795861244202,0.233133926987648,1.0598502159118652,287.5140075683594,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2396240234375,287.51708984375,1.0,0.5384240746498108,1.0,1.0,0.0,1.0,-2.8409574031829834,2.840950965881348,6.486747679446125e-06,2.1932244300842285,0.4143215417861938,0.4143215417861938,0.0,148.1450958251953,176.0,11463.8515625,-0.0,1955.0594482421875,1.0,283.1499938964844,287.0700988769531,290.57489013671875,291.4345703125,293.1499938964844,293.1499938964844,283.1499938964844,18417.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877807796001434,1.0,0.0,0.0,0.6936895251274109,0.6936934590339661,3.2108776082395714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.151123046875,0.0,35.211151123046875,1895.4371337890625,0.0,470.8287963867188,0.2752339839935303,1.0,0.0,3.0,1.0,0.0
11972880,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5130920410156,0.7613610029220581,0.2518882155418396,0.2288988977670669,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5143127441406,0.9845191240310668,0.5414755344390869,0.5141587853431702,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5137634277344,0.8511219620704651,0.3560705780982971,0.2499636262655258,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5136108398437,0.8307276368141174,0.3288279175758362,0.3134248256683349,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5129089355469,0.7429795861244202,0.233133926987648,1.0598502159118652,287.5140075683594,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2396240234375,287.51708984375,1.0,0.5384240746498108,1.0,1.0,0.0,1.0,-2.8409574031829834,2.840950965881348,6.486747679446125e-06,2.1932244300842285,0.4143215417861938,0.4143215417861938,0.0,148.1450958251953,176.0,11463.8515625,-0.0,1955.0594482421875,1.0,283.1499938964844,287.0700988769531,290.57489013671875,291.4345703125,293.1499938964844,293.1499938964844,283.1499938964844,18417.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877807796001434,1.0,0.0,0.0,0.6936895251274109,0.6936934590339661,3.2108776082395714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.151123046875,0.0,35.211151123046875,1895.4371337890625,0.0,470.8287963867188,0.2752339839935303,1.0,0.0,3.0,1.0,0.0
11972940,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.58038330078125,0.7476744055747986,0.2527612149715423,0.2300863862037658,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5815124511719,0.9654030203819276,0.5407055616378784,0.5131445527076721,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.8378870487213135,0.3599271178245544,0.2529469728469848,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58087158203125,0.8163074851036072,0.3300703167915344,0.3150153160095215,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5802001953125,0.7300446629524231,0.2337739020586013,1.064652442932129,287.58123779296875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23760986328125,287.5841064453125,1.0,0.5465617179870605,1.0,1.0,0.0,1.0,-2.852516889572144,2.852510452270508,6.53958795737708e-06,2.202123641967773,0.4058012664318084,0.4058012664318084,0.0,158.95265197753906,164.0,11266.732421875,-0.0,2026.297607421875,1.0,283.1499938964844,287.135498046875,290.5371398925781,291.384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18370.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838224053382873,1.0,0.0,0.0,0.6709743738174438,0.670978307723999,3.0040375520457025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.389892578125,0.0,33.48540115356445,1895.4371337890625,0.0,459.7107543945313,0.2720897495746612,1.0,0.0,3.0,1.0,0.0
