time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.58038330078125,0.7476744055747986,0.2527612149715423,0.2300863862037658,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5815124511719,0.9654030203819276,0.5407055616378784,0.5131445527076721,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.8378870487213135,0.3599271178245544,0.2529469728469848,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58087158203125,0.8163074851036072,0.3300703167915344,0.3150153160095215,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5802001953125,0.7300446629524231,0.2337739020586013,1.064652442932129,287.58123779296875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23760986328125,287.5841064453125,1.0,0.5465617179870605,1.0,1.0,0.0,1.0,-2.852516889572144,2.852510452270508,6.53958795737708e-06,2.202123641967773,0.4058012664318084,0.4058012664318084,0.0,158.95265197753906,164.0,11266.732421875,-0.0,2026.297607421875,1.0,283.1499938964844,287.135498046875,290.5371398925781,291.384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18370.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838224053382873,1.0,0.0,0.0,0.6709743738174438,0.670978307723999,3.0040375520457025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.389892578125,0.0,33.48540115356445,1895.4371337890625,0.0,459.7107543945313,0.2720897495746612,1.0,0.0,3.0,1.0,0.0
11973060,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432800292969,0.7474455833435059,0.2536369860172272,0.2308910638093948,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6443176269531,0.964243233203888,0.5414522290229797,0.513605535030365,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64385986328125,0.8395420908927917,0.3638488054275512,0.2556764781475067,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64373779296875,0.816133975982666,0.3313131630420685,0.3162095546722412,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64312744140625,0.7297056913375854,0.2344600260257721,1.067793369293213,287.6440734863281,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2427978515625,287.6466979980469,1.0,0.5481200814247131,1.0,1.0,0.0,1.0,-2.862532138824463,2.862525463104248,6.58577755530132e-06,2.209939956665039,0.3978586196899414,0.3978586196899414,0.0,160.1424560546875,152.0,11083.080078125,-0.0,2048.617431640625,1.0,283.1499938964844,287.1957397460937,290.4999694824219,291.33251953125,293.1499938964844,293.1499938964844,283.1499938964844,18330.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784813821315765,1.0,0.0,0.0,0.6504660248756409,0.6504698991775513,2.8232067350586486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.376708984375,0.0,31.97974395751953,1895.4371337890625,0.0,445.1334838867188,0.2692850828170776,1.0,0.0,3.0,1.0,0.0
11973120,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432800292969,0.7474455833435059,0.2536369860172272,0.2308910638093948,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6443176269531,0.964243233203888,0.5414522290229797,0.513605535030365,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64385986328125,0.8395420908927917,0.3638488054275512,0.2556764781475067,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64373779296875,0.816133975982666,0.3313131630420685,0.3162095546722412,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64312744140625,0.7297056913375854,0.2344600260257721,1.067793369293213,287.6440734863281,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2427978515625,287.6466979980469,1.0,0.5481200814247131,1.0,1.0,0.0,1.0,-2.862532138824463,2.862525463104248,6.58577755530132e-06,2.209939956665039,0.3978586196899414,0.3978586196899414,0.0,160.1424560546875,152.0,11083.080078125,-0.0,2048.617431640625,1.0,283.1499938964844,287.1957397460937,290.4999694824219,291.33251953125,293.1499938964844,293.1499938964844,283.1499938964844,18330.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784813821315765,1.0,0.0,0.0,0.6504660248756409,0.6504698991775513,2.8232067350586486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.376708984375,0.0,31.97974395751953,1895.4371337890625,0.0,445.1334838867188,0.2692850828170776,1.0,0.0,3.0,1.0,0.0
11973180,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.7549258470535278,0.2545910477638244,0.2315379381179809,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030944824219,0.973793923854828,0.5428358912467957,0.5145858526229858,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70269775390625,0.8498879075050354,0.3679033517837524,0.2583217620849609,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025756835937,0.8242101669311523,0.3326157927513122,0.3172213137149811,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7019958496094,0.7366001605987549,0.2352378517389297,1.0702258348464966,287.702880859375,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.2502746582031,287.7053527832031,1.0,0.5462492108345032,1.0,1.0,0.0,1.0,-2.871807336807251,2.8718008995056152,6.628649316553492e-06,2.217155933380127,0.3904919028282165,0.3904919028282165,0.0,155.51168823242188,140.0,10913.9521484375,-0.0,2041.3397216796875,1.0,283.1499938964844,287.25177001953125,290.4685363769531,291.2866516113281,293.1499938964844,293.1499938964844,283.1499938964844,18295.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722294509410858,1.0,0.0,0.0,0.6319724321365356,0.6319762468338013,2.6649541240431066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.509521484375,0.0,30.661157608032227,1895.4371337890625,0.0,428.6669006347656,0.2667774856090545,1.0,0.0,3.0,1.0,0.0
11973240,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.7549258470535278,0.2545910477638244,0.2315379381179809,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030944824219,0.973793923854828,0.5428358912467957,0.5145858526229858,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70269775390625,0.8498879075050354,0.3679033517837524,0.2583217620849609,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025756835937,0.8242101669311523,0.3326157927513122,0.3172213137149811,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7019958496094,0.7366001605987549,0.2352378517389297,1.0702258348464966,287.702880859375,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.2502746582031,287.7053527832031,1.0,0.5462492108345032,1.0,1.0,0.0,1.0,-2.871807336807251,2.8718008995056152,6.628649316553492e-06,2.217155933380127,0.3904919028282165,0.3904919028282165,0.0,155.51168823242188,140.0,10913.9521484375,-0.0,2041.3397216796875,1.0,283.1499938964844,287.25177001953125,290.4685363769531,291.2866516113281,293.1499938964844,293.1499938964844,283.1499938964844,18295.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722294509410858,1.0,0.0,0.0,0.6319724321365356,0.6319762468338013,2.6649541240431066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.509521484375,0.0,30.661157608032227,1895.4371337890625,0.0,428.6669006347656,0.2667774856090545,1.0,0.0,3.0,1.0,0.0
11973300,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7303771972656,0.7608851194381714,0.2551004290580749,0.2318406105041504,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7313232421875,0.9809051156044006,0.5436518788337708,0.5151665806770325,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7309265136719,0.8576056957244873,0.3699836134910583,0.2596424221992492,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7308044433594,0.8304389715194702,0.3332942128181457,0.317699670791626,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.730224609375,0.7420783042907715,0.2356632202863693,1.0713562965393066,287.7310791015625,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2543640136719,287.7335205078125,1.0,0.5445075035095215,1.0,1.0,0.0,1.0,-2.876390218734741,2.8763835430145264,6.649880106124328e-06,2.220720052719116,0.3870331943035126,0.3870331943035126,0.0,151.8682403564453,140.0,10835.38671875,-0.0,2031.0723876953125,1.0,283.1499938964844,287.27850341796875,290.45556640625,291.2667541503906,293.1499938964844,293.1499938964844,283.1499938964844,18278.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689846038818359,1.0,0.0,0.0,0.6234405040740967,0.6234443187713623,2.5934836500596248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.830322265625,0.0,30.063644409179688,1895.4371337890625,0.0,420.36517333984375,0.2656311392784118,1.0,0.0,3.0,1.0,0.0
11973360,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579040527344,0.768226146697998,0.2556297779083252,0.2321395725011825,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7588195800781,0.9889131784439088,0.5445108413696289,0.5157764554023743,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584533691406,0.8669359087944031,0.3720979392528534,0.26096972823143,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75830078125,0.8380106687545776,0.3339905142784118,0.3181716203689575,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.7488340735435486,0.2361132502555847,1.0724852085113523,287.75860595703125,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2585144042969,287.7609558105469,1.0,0.5424119830131531,1.0,1.0,0.0,1.0,-2.881002187728882,2.880995512008667,6.671277333225589e-06,2.2243056297302246,0.3837272524833679,0.3837272524833679,0.0,147.63446044921875,128.0,10761.05078125,-0.0,2017.916259765625,1.0,283.1499938964844,287.30450439453125,290.44439697265625,291.2490234375,293.1499938964844,293.1499938964844,283.1499938964844,18261.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657682180404663,1.0,0.0,0.0,0.6153717637062073,0.6153755784034729,2.526786779810664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.75439453125,0.0,29.50458335876465,1895.4371337890625,0.0,412.29595947265625,0.2645541429519653,1.0,0.0,3.0,1.0,0.0
11973420,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8085021972656,0.7840620875358582,0.2567117214202881,0.2327924817800521,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8091735839844,0.9990000128746032,0.5465683937072754,0.5091104507446289,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.80889892578125,0.8870698809623718,0.3763934671878814,0.2636969089508056,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088073730469,0.8543615937232971,0.3354048132896423,0.3191701769828796,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083801269531,0.7635572552680969,0.237050786614418,1.075080156326294,287.8090209960937,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.26739501953125,287.810546875,1.0,0.5370489358901978,1.0,1.0,0.0,1.0,-2.881544351577759,2.881537675857544,6.674665655737044e-06,2.2251155376434326,0.3775436282157898,0.3775436282157898,0.0,139.2472381591797,116.0,10613.015625,-0.0,1977.4798583984373,1.0,283.1499938964844,287.3532409667969,290.42706298828125,291.2196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18230.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596224725246429,1.0,0.0,0.0,0.6005580425262451,0.600561797618866,2.406597232607055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.537841796875,0.0,28.49394798278809,1895.4371337890625,0.0,397.3055114746094,0.2625971734523773,1.0,0.0,3.0,1.0,0.0
11973480,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8085021972656,0.7840620875358582,0.2567117214202881,0.2327924817800521,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8091735839844,0.9990000128746032,0.5465683937072754,0.5091104507446289,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.80889892578125,0.8870698809623718,0.3763934671878814,0.2636969089508056,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088073730469,0.8543615937232971,0.3354048132896423,0.3191701769828796,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083801269531,0.7635572552680969,0.237050786614418,1.075080156326294,287.8090209960937,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.26739501953125,287.810546875,1.0,0.5370489358901978,1.0,1.0,0.0,1.0,-2.881544351577759,2.881537675857544,6.674665655737044e-06,2.2251155376434326,0.3775436282157898,0.3775436282157898,0.0,139.2472381591797,116.0,10613.015625,-0.0,1977.4798583984373,1.0,283.1499938964844,287.3532409667969,290.42706298828125,291.2196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18230.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596224725246429,1.0,0.0,0.0,0.6005580425262451,0.600561797618866,2.406597232607055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.537841796875,0.0,28.49394798278809,1895.4371337890625,0.0,397.3055114746094,0.2625971734523773,1.0,0.0,3.0,1.0,0.0
11973540,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393859863281,0.7985702753067017,0.2577157616615295,0.2334597557783126,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8398132324219,0.9990000128746032,0.5514175295829773,0.4839920997619629,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83966064453125,0.9059321880340576,0.3806670904159546,0.2664758265018463,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.839599609375,0.8696944117546082,0.3367522060871124,0.3201920986175537,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393249511719,0.7773255109786987,0.2379371374845504,1.0778526067733765,287.8397216796875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2836303710937,287.8407897949219,1.0,0.5293053388595581,1.0,1.0,0.0,1.0,-2.8599188327789307,2.859912157058716,6.574889539479045e-06,2.2084310054779053,0.3716275990009308,0.3716275990009308,0.0,131.7557373046875,104.0,10444.78515625,-0.0,1905.8289794921875,1.0,283.1499938964844,287.388427734375,290.4143371582031,291.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18207.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538148641586303,1.0,0.0,0.0,0.586868405342102,0.5868721604347229,2.298131995814856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.58642578125,0.0,27.58617210388184,1895.4371337890625,0.0,383.6353149414063,0.2608435750007629,1.0,0.0,3.0,1.0,0.0
11973600,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393859863281,0.7985702753067017,0.2577157616615295,0.2334597557783126,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8398132324219,0.9990000128746032,0.5514175295829773,0.4839920997619629,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83966064453125,0.9059321880340576,0.3806670904159546,0.2664758265018463,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.839599609375,0.8696944117546082,0.3367522060871124,0.3201920986175537,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393249511719,0.7773255109786987,0.2379371374845504,1.0778526067733765,287.8397216796875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2836303710937,287.8407897949219,1.0,0.5293053388595581,1.0,1.0,0.0,1.0,-2.8599188327789307,2.859912157058716,6.574889539479045e-06,2.2084310054779053,0.3716275990009308,0.3716275990009308,0.0,131.7557373046875,104.0,10444.78515625,-0.0,1905.8289794921875,1.0,283.1499938964844,287.388427734375,290.4143371582031,291.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18207.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538148641586303,1.0,0.0,0.0,0.586868405342102,0.5868721604347229,2.298131995814856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.58642578125,0.0,27.58617210388184,1895.4371337890625,0.0,383.6353149414063,0.2608435750007629,1.0,0.0,3.0,1.0,0.0
11973660,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8629150390625,0.8165357112884521,0.2586744427680969,0.2340459823608398,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631896972656,0.9990000128746032,0.5591284036636353,0.4538707733154297,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631286621094,0.9320325255393982,0.3849441111087799,0.2692263424396515,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8630676269531,0.8897803425788879,0.3380549848079681,0.3211330473423004,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86285400390625,0.7952479124069214,0.2388230413198471,1.0803972482681274,287.8631591796875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.312744140625,287.8639221191406,1.0,0.5199238061904907,1.0,1.0,0.0,1.0,-2.831921100616455,2.83191466331482,6.446799488912802e-06,2.186816692352295,0.3659942150115967,0.3659942150115967,0.0,123.1473388671875,107.0,10279.9013671875,-0.0,1819.7166748046875,1.0,283.1499938964844,287.4164123535156,290.4037780761719,291.1719055175781,293.1499938964844,293.1499938964844,283.1499938964844,18188.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481342136859894,1.0,0.0,0.0,0.5741533041000366,0.5741570591926575,2.1996278576352786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.58837890625,0.0,26.76178359985352,1895.4371337890625,0.0,370.7069396972656,0.2592521011829376,1.0,0.0,3.0,1.0,0.0
11973720,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8629150390625,0.8165357112884521,0.2586744427680969,0.2340459823608398,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631896972656,0.9990000128746032,0.5591284036636353,0.4538707733154297,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631286621094,0.9320325255393982,0.3849441111087799,0.2692263424396515,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8630676269531,0.8897803425788879,0.3380549848079681,0.3211330473423004,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86285400390625,0.7952479124069214,0.2388230413198471,1.0803972482681274,287.8631591796875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.312744140625,287.8639221191406,1.0,0.5199238061904907,1.0,1.0,0.0,1.0,-2.831921100616455,2.83191466331482,6.446799488912802e-06,2.186816692352295,0.3659942150115967,0.3659942150115967,0.0,123.1473388671875,107.0,10279.9013671875,-0.0,1819.7166748046875,1.0,283.1499938964844,287.4164123535156,290.4037780761719,291.1719055175781,293.1499938964844,293.1499938964844,283.1499938964844,18188.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481342136859894,1.0,0.0,0.0,0.5741533041000366,0.5741570591926575,2.1996278576352786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.58837890625,0.0,26.76178359985352,1895.4371337890625,0.0,370.7069396972656,0.2592521011829376,1.0,0.0,3.0,1.0,0.0
11973780,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.888916015625,0.8290469646453857,0.259651243686676,0.2347318977117538,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.88934326171875,0.9990000128746032,0.5681738257408142,0.433577299118042,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.88922119140625,0.9521402716636658,0.3892962634563446,0.2720910012722015,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8891296386719,0.904907524585724,0.3393737077713012,0.3221764266490936,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8888244628906,0.8086109161376953,0.2397932708263397,1.0837162733078003,287.8892822265625,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.350830078125,287.8905944824219,1.0,0.5148120522499084,1.0,1.0,0.0,1.0,-2.817018747329712,2.817012548446656,6.378495982062304e-06,2.1750199794769287,0.3607055842876434,0.3607055842876434,0.0,117.76073455810548,125.0,10142.078125,-0.0,1770.682373046875,1.0,283.1499938964844,287.4437255859375,290.39422607421875,291.1507873535156,293.1499938964844,293.1499938964844,283.1499938964844,18170.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427155554294586,1.0,0.0,0.0,0.5623894929885864,0.5623931884765625,2.1104149539041828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.740966796875,0.0,26.01208877563477,1895.4371337890625,0.0,358.7627258300781,0.2578020691871643,1.0,0.0,3.0,1.0,0.0
11973840,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.888916015625,0.8290469646453857,0.259651243686676,0.2347318977117538,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.88934326171875,0.9990000128746032,0.5681738257408142,0.433577299118042,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.88922119140625,0.9521402716636658,0.3892962634563446,0.2720910012722015,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8891296386719,0.904907524585724,0.3393737077713012,0.3221764266490936,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8888244628906,0.8086109161376953,0.2397932708263397,1.0837162733078003,287.8892822265625,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.350830078125,287.8905944824219,1.0,0.5148120522499084,1.0,1.0,0.0,1.0,-2.817018747329712,2.817012548446656,6.378495982062304e-06,2.1750199794769287,0.3607055842876434,0.3607055842876434,0.0,117.76073455810548,125.0,10142.078125,-0.0,1770.682373046875,1.0,283.1499938964844,287.4437255859375,290.39422607421875,291.1507873535156,293.1499938964844,293.1499938964844,283.1499938964844,18170.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427155554294586,1.0,0.0,0.0,0.5623894929885864,0.5623931884765625,2.1104149539041828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.740966796875,0.0,26.01208877563477,1895.4371337890625,0.0,358.7627258300781,0.2578020691871643,1.0,0.0,3.0,1.0,0.0
11973900,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071655273437,0.830474853515625,0.2601713836193084,0.2351697534322738,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9077453613281,0.9990000128746032,0.5723854303359985,0.4319868087768554,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9076232910156,0.955335021018982,0.3915306329727173,0.2736140489578247,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.907470703125,0.9067148566246032,0.3400645554065704,0.3227971792221069,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.90704345703125,0.8101477026939392,0.2403317987918853,1.0859581232070925,287.9076843261719,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.36767578125,287.9096374511719,1.0,0.5156107544898987,1.0,1.0,0.0,1.0,-2.820880174636841,2.820873737335205,6.3954139477573335e-06,2.17773699760437,0.3582831621170044,0.3582831621170044,0.0,117.52403259277344,125.0,10093.048828125,-0.0,1775.506591796875,1.0,283.1499938964844,287.4601745605469,290.3901062011719,291.1416015625,293.1499938964844,293.1499938964844,283.1499938964844,18161.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440169483423233,1.0,0.0,0.0,0.5570030212402344,0.5570067763328552,2.0701824254842904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.095703125,0.0,25.67082977294922,1895.4371337890625,0.0,353.27593994140625,0.2571369707584381,1.0,0.0,3.0,1.0,0.0
11973960,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.930908203125,0.8288655877113342,0.260718435049057,0.2356780916452407,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9316101074219,0.9990000128746032,0.5758952498435974,0.4356317520141601,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93145751953125,0.9544404745101928,0.3938121199607849,0.275204986333847,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9312744140625,0.9046999216079712,0.3407832682132721,0.3234923779964447,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307861328125,0.8085468411445618,0.240901231765747,1.0885924100875854,287.9315185546875,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3799743652344,287.9338684082031,1.0,0.5181045532226562,1.0,1.0,0.0,1.0,-2.8317739963531494,2.8317673206329346,6.44470037514111e-06,2.186053991317749,0.3560774028301239,0.3560774028301239,0.0,118.772705078125,143.0,10057.7666015625,-0.0,1798.3984375,1.0,283.1499938964844,287.4800720214844,290.3867492675781,291.134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18149.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378296136856079,1.0,0.0,0.0,0.5520816445350647,0.5520853400230408,2.033761603570383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.661865234375,0.0,25.3584041595459,1895.4371337890625,0.0,348.3017578125,0.2565213143825531,1.0,0.0,3.0,1.0,0.0
11974020,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9874572753906,0.8193331956863403,0.2618837654590606,0.2368641197681427,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883117675781,0.9990000128746032,0.5805290341377258,0.4543838798999786,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.98809814453125,0.9439030885696412,0.3985042870044708,0.2785587012767792,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9879150390625,0.8931587338447571,0.342300683259964,0.3250664472579956,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9873046875,0.7985267043113708,0.2420897334814071,1.0946650505065918,287.9881896972656,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3900146484375,287.990966796875,1.0,0.527224600315094,1.0,1.0,0.0,1.0,-2.868940830230713,2.868934154510498,6.6148290898127016e-06,2.214676856994629,0.35231614112854,0.35231614112854,0.0,124.6342544555664,161.0,10018.4619140625,-0.0,1885.5494384765625,1.0,283.1499938964844,287.5264892578125,290.38299560546875,291.124755859375,293.1499938964844,293.1499938964844,283.1499938964844,18124.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341478645801544,1.0,0.0,0.0,0.5436553359031677,0.5436590313911438,1.97215381803062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.775146484375,0.0,24.82222366333008,1895.4371337890625,0.0,340.60369873046875,0.2554487884044647,1.0,0.0,3.0,1.0,0.0
11974080,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9874572753906,0.8193331956863403,0.2618837654590606,0.2368641197681427,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883117675781,0.9990000128746032,0.5805290341377258,0.4543838798999786,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.98809814453125,0.9439030885696412,0.3985042870044708,0.2785587012767792,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9879150390625,0.8931587338447571,0.342300683259964,0.3250664472579956,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9873046875,0.7985267043113708,0.2420897334814071,1.0946650505065918,287.9881896972656,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3900146484375,287.990966796875,1.0,0.527224600315094,1.0,1.0,0.0,1.0,-2.868940830230713,2.868934154510498,6.6148290898127016e-06,2.214676856994629,0.35231614112854,0.35231614112854,0.0,124.6342544555664,161.0,10018.4619140625,-0.0,1885.5494384765625,1.0,283.1499938964844,287.5264892578125,290.38299560546875,291.124755859375,293.1499938964844,293.1499938964844,283.1499938964844,18124.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341478645801544,1.0,0.0,0.0,0.5436553359031677,0.5436590313911438,1.97215381803062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.775146484375,0.0,24.82222366333008,1895.4371337890625,0.0,340.60369873046875,0.2554487884044647,1.0,0.0,3.0,1.0,0.0
11974140,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0500183105469,0.8039581179618835,0.2631160020828247,0.2382311522960662,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0509948730469,0.9990000128746032,0.5820158123970032,0.4842858910560608,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0507202148437,0.9254674315452576,0.4033315777778625,0.2821014821529388,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0505065917969,0.8755682110786438,0.3439083695411682,0.3268492221832275,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04986572265625,0.7829127907752991,0.2432854175567627,1.1014105081558228,288.0508117675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3823547363281,288.0537109375,1.0,0.5404530763626099,1.0,1.0,0.0,1.0,-2.9210212230682373,2.9210145473480225,6.8572871896321885e-06,2.254932165145874,0.3494363725185394,0.3494363725185394,0.0,134.13796997070312,179.0,10013.240234375,-0.0,2017.654541015625,1.0,283.1499938964844,287.5765991210937,290.3820495605469,291.1219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18098.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321759343147278,1.0,0.0,0.0,0.5371308922767639,0.53713458776474,1.9251020333399538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.414794921875,0.0,24.40428352355957,1895.4371337890625,0.0,336.54364013671875,0.2545944452285766,1.0,0.0,3.0,1.0,0.0
11974200,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0500183105469,0.8039581179618835,0.2631160020828247,0.2382311522960662,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0509948730469,0.9990000128746032,0.5820158123970032,0.4842858910560608,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0507202148437,0.9254674315452576,0.4033315777778625,0.2821014821529388,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0505065917969,0.8755682110786438,0.3439083695411682,0.3268492221832275,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04986572265625,0.7829127907752991,0.2432854175567627,1.1014105081558228,288.0508117675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3823547363281,288.0537109375,1.0,0.5404530763626099,1.0,1.0,0.0,1.0,-2.9210212230682373,2.9210145473480225,6.8572871896321885e-06,2.254932165145874,0.3494363725185394,0.3494363725185394,0.0,134.13796997070312,179.0,10013.240234375,-0.0,2017.654541015625,1.0,283.1499938964844,287.5765991210937,290.3820495605469,291.1219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18098.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321759343147278,1.0,0.0,0.0,0.5371308922767639,0.53713458776474,1.9251020333399538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.414794921875,0.0,24.40428352355957,1895.4371337890625,0.0,336.54364013671875,0.2545944452285766,1.0,0.0,3.0,1.0,0.0
11974260,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1133117675781,0.7856088876724243,0.2643738985061645,0.2397207766771316,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.11431884765625,0.9990000128746032,0.5806998610496521,0.5212515592575073,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1139831542969,0.9045782089233398,0.4082429707050323,0.2857808470726013,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11376953125,0.856069803237915,0.3455747365951538,0.328790009021759,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1131591796875,0.765340268611908,0.2444411218166351,1.108470797538757,288.1141052246094,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3611755371094,288.1169128417969,1.0,0.5564101338386536,1.0,1.0,0.0,1.0,-2.98248028755188,2.982473134994507,7.149188149924157e-06,2.302509307861328,0.3474093973636627,0.3474093973636627,0.0,146.48626708984375,182.0,10034.240234375,-0.0,2185.01904296875,1.0,283.1499938964844,287.62628173828125,290.3815612792969,291.1226806640625,293.1499938964844,293.1499938964844,283.1499938964844,18073.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319261312484741,1.0,0.0,0.0,0.5324271321296692,0.5324307680130005,1.8915324417889682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.0966796875,0.0,24.098529815673828,1895.4371337890625,0.0,336.0323791503906,0.2539522349834442,1.0,0.0,3.0,1.0,0.0
11974320,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1133117675781,0.7856088876724243,0.2643738985061645,0.2397207766771316,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.11431884765625,0.9990000128746032,0.5806998610496521,0.5212515592575073,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1139831542969,0.9045782089233398,0.4082429707050323,0.2857808470726013,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11376953125,0.856069803237915,0.3455747365951538,0.328790009021759,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1131591796875,0.765340268611908,0.2444411218166351,1.108470797538757,288.1141052246094,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3611755371094,288.1169128417969,1.0,0.5564101338386536,1.0,1.0,0.0,1.0,-2.98248028755188,2.982473134994507,7.149188149924157e-06,2.302509307861328,0.3474093973636627,0.3474093973636627,0.0,146.48626708984375,182.0,10034.240234375,-0.0,2185.01904296875,1.0,283.1499938964844,287.62628173828125,290.3815612792969,291.1226806640625,293.1499938964844,293.1499938964844,283.1499938964844,18073.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319261312484741,1.0,0.0,0.0,0.5324271321296692,0.5324307680130005,1.8915324417889682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.0966796875,0.0,24.098529815673828,1895.4371337890625,0.0,336.0323791503906,0.2539522349834442,1.0,0.0,3.0,1.0,0.0
11974380,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.15826416015625,0.7749753594398499,0.2653698921203613,0.2408792227506637,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1590576171875,0.9990000128746032,0.5782610774040222,0.545078456401825,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1587829589844,0.8939458727836609,0.4122880101203918,0.2887872755527496,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.1585998535156,0.8450686931610107,0.3469315469264984,0.330340564250946,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1581420898437,0.7553200125694275,0.2453194409608841,1.113765835762024,288.15887451171875,288.2980041503906,291.45001220703125,287.3758239746094,291.45001220703125,297.340087890625,288.16094970703125,1.0,0.5667327642440796,1.0,1.0,0.0,1.0,-3.024299144744873,3.024291753768921,7.352029115281766e-06,2.335198163986206,0.3462433218955993,0.3462433218955993,0.0,154.9827423095703,182.0,10050.23046875,-0.0,2303.138916015625,1.0,283.1499938964844,287.66278076171875,290.38018798828125,291.1238098144531,293.1499938964844,293.1499938964844,283.1499938964844,18055.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43276447057724,1.0,0.0,0.0,0.5297013521194458,0.5297050476074219,1.872214738796174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.792236328125,0.0,23.918689727783203,1895.4371337890625,0.0,337.7508544921875,0.2535649538040161,1.0,0.0,3.0,1.0,0.0
11974440,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1662902832031,0.7726609110832214,0.2655714154243469,0.2411242872476577,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.9988892078399658,0.5777162313461304,0.5479397773742676,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667785644531,0.8916038274765015,0.4131426811218261,0.2894292175769806,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1666259765625,0.8426938652992249,0.3472122550010681,0.3306715190410614,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1661682128906,0.7531530857086182,0.2454951405525207,1.114875316619873,288.1668395996094,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3361511230469,288.168701171875,1.0,0.5686195492744446,1.0,1.0,0.0,1.0,-3.0307071208953857,3.0306997299194336,7.383779575320659e-06,2.340384721755981,0.3460344970226288,0.3460344970226288,0.0,156.83514404296875,185.0,10052.05859375,-0.0,2324.216552734375,1.0,283.1499938964844,287.6693725585937,290.379638671875,291.12384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18051.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330286383628845,1.0,0.0,0.0,0.5292149186134338,0.5292185544967651,1.8687774883119346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.52783203125,0.0,23.88666725158692,1895.4371337890625,0.0,338.2939758300781,0.2534959018230438,1.0,0.0,3.0,1.0,0.0
11974500,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1816101074219,0.7645063400268555,0.2660886347293854,0.2418356537818908,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1819763183594,0.9898375868797302,0.5766586661338806,0.5470918416976929,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1818542480469,0.8830199241638184,0.4155266880989074,0.2912725806236267,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1817626953125,0.8343411684036255,0.34796142578125,0.3316333591938019,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1815490722656,0.7455569505691528,0.245946317911148,1.1181131601333618,288.181884765625,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.32830810546875,288.182861328125,1.0,0.5730414390563965,1.0,1.0,0.0,1.0,-3.0377516746521,3.0377440452575684,7.41870417186874e-06,2.3460612297058105,0.34541717171669,0.34541717171669,0.0,162.9393768310547,185.0,10042.2294921875,-0.0,2368.75048828125,1.0,283.1499938964844,287.6843566894531,290.3774108886719,291.1230773925781,293.1499938964844,293.1499938964844,283.1499938964844,18044.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338546991348266,1.0,0.0,0.0,0.5278887152671814,0.5278923511505127,1.8594230155599692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.02294921875,0.0,23.801410675048828,1895.4371337890625,0.0,339.99737548828125,0.2533153295516968,1.0,0.0,3.0,1.0,0.0
11974560,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.192138671875,0.7585818767547607,0.2665704786777496,0.2424567639827728,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1924743652344,0.9824167490005492,0.5762796401977539,0.5466170310974121,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923522949219,0.877020537853241,0.4178838431835174,0.2930524945259094,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922607421875,0.8282648324966431,0.3486815392971039,0.3325078785419464,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.19207763671875,0.7400524616241455,0.2463766187429428,1.1209546327590942,288.1923828125,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3243408203125,288.1932373046875,1.0,0.5767760276794434,1.0,1.0,0.0,1.0,-3.04453444480896,3.044527053833008,7.451927558577154e-06,2.35132360458374,0.3448190689086914,0.3448190689086914,0.0,167.87388610839844,188.0,10034.1953125,-0.0,2406.87939453125,1.0,283.1499938964844,287.6943054199219,290.3738708496094,291.1203918457031,293.1499938964844,293.1499938964844,283.1499938964844,18040.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346620440483093,1.0,0.0,0.0,0.5266000032424927,0.526603639125824,1.8503554244375664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.88525390625,0.0,23.721105575561523,1895.4371337890625,0.0,341.66949462890625,0.2531511187553406,1.0,0.0,3.0,1.0,0.0
11974620,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2107238769531,0.7507765293121338,0.267474889755249,0.2435393929481506,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110290527344,0.9716984629631042,0.5765586495399475,0.5468610525131226,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2109375,0.8697654008865356,0.4225662350654602,0.2965064346790313,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2108459472656,0.8201603889465332,0.350062757730484,0.3340951204299927,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.210693359375,0.7327839136123657,0.2472097128629684,1.1259976625442505,288.2109375,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3212890625,288.2117004394531,1.0,0.5828450322151184,1.0,1.0,0.0,1.0,-3.0582525730133057,3.0582449436187744,7.519340215367265e-06,2.3619635105133057,0.343785673379898,0.343785673379898,0.0,175.3300323486328,191.0,10023.333984375,-0.0,2471.325439453125,1.0,283.1499938964844,287.7100524902344,290.363525390625,291.1105041503906,293.1499938964844,293.1499938964844,283.1499938964844,18032.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357547461986542,1.0,0.0,0.0,0.5243699550628662,0.5243735909461975,1.8347170893662224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.201416015625,0.0,23.582874298095703,1895.4371337890625,0.0,343.94439697265625,0.2528695166110992,1.0,0.0,3.0,1.0,0.0
11974680,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2107238769531,0.7507765293121338,0.267474889755249,0.2435393929481506,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110290527344,0.9716984629631042,0.5765586495399475,0.5468610525131226,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2109375,0.8697654008865356,0.4225662350654602,0.2965064346790313,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2108459472656,0.8201603889465332,0.350062757730484,0.3340951204299927,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.210693359375,0.7327839136123657,0.2472097128629684,1.1259976625442505,288.2109375,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3212890625,288.2117004394531,1.0,0.5828450322151184,1.0,1.0,0.0,1.0,-3.0582525730133057,3.0582449436187744,7.519340215367265e-06,2.3619635105133057,0.343785673379898,0.343785673379898,0.0,175.3300323486328,191.0,10023.333984375,-0.0,2471.325439453125,1.0,283.1499938964844,287.7100524902344,290.363525390625,291.1105041503906,293.1499938964844,293.1499938964844,283.1499938964844,18032.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357547461986542,1.0,0.0,0.0,0.5243699550628662,0.5243735909461975,1.8347170893662224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.201416015625,0.0,23.582874298095703,1895.4371337890625,0.0,343.94439697265625,0.2528695166110992,1.0,0.0,3.0,1.0,0.0
11974740,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274169921875,0.7458814978599548,0.2683397531509399,0.2445042729377746,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2276611328125,0.964404821395874,0.5774254202842712,0.5477600693702698,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.22760009765625,0.8659611940383911,0.4272500872611999,0.2998962700366974,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275390625,0.8149606585502625,0.3513958752155304,0.3355519473552704,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2273864746094,0.7281945943832397,0.2480330467224121,1.1306087970733645,288.22760009765625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3207092285156,288.2283020019531,1.0,0.5877504944801331,1.0,1.0,0.0,1.0,-3.0718636512756348,3.0718562602996826,7.586506399093196e-06,2.372511386871338,0.3429618179798126,0.3429618179798126,0.0,180.822265625,194.0,10017.2705078125,-0.0,2525.82568359375,1.0,283.1499938964844,287.7237854003906,290.3521728515625,291.0987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18026.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360397756099701,1.0,0.0,0.0,0.5225860476493835,0.5225896835327148,1.822254702688042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.6943359375,0.0,23.472211837768555,1895.4371337890625,0.0,344.5400695800781,0.2526429891586303,1.0,0.0,3.0,1.0,0.0
11974800,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274169921875,0.7458814978599548,0.2683397531509399,0.2445042729377746,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2276611328125,0.964404821395874,0.5774254202842712,0.5477600693702698,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.22760009765625,0.8659611940383911,0.4272500872611999,0.2998962700366974,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275390625,0.8149606585502625,0.3513958752155304,0.3355519473552704,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2273864746094,0.7281945943832397,0.2480330467224121,1.1306087970733645,288.22760009765625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3207092285156,288.2283020019531,1.0,0.5877504944801331,1.0,1.0,0.0,1.0,-3.0718636512756348,3.0718562602996826,7.586506399093196e-06,2.372511386871338,0.3429618179798126,0.3429618179798126,0.0,180.822265625,194.0,10017.2705078125,-0.0,2525.82568359375,1.0,283.1499938964844,287.7237854003906,290.3521728515625,291.0987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18026.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360397756099701,1.0,0.0,0.0,0.5225860476493835,0.5225896835327148,1.822254702688042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.6943359375,0.0,23.472211837768555,1895.4371337890625,0.0,344.5400695800781,0.2526429891586303,1.0,0.0,3.0,1.0,0.0
