time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424011230469,0.742442786693573,0.2691795229911804,0.2454045414924621,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2426147460937,0.9590078592300416,0.578528642654419,0.5489010810852051,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2425537109375,0.8638989925384521,0.4319508671760559,0.303264707326889,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24249267578125,0.8112286329269409,0.3526982963085174,0.336934357881546,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.24237060546875,0.7249417901039124,0.2488441467285156,1.134967565536499,288.2425842285156,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3210754394531,288.2431945800781,1.0,0.5919962525367737,1.0,1.0,0.0,1.0,-3.085269927978516,3.0852620601654053,7.652921340195462e-06,2.382887601852417,0.3423258364200592,0.3423258364200592,0.0,185.23147583007807,197.0,10015.3095703125,-0.0,2574.68310546875,1.0,283.1499938964844,287.7359619140625,290.34246826171875,291.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,18020.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358397722244262,1.0,0.0,0.0,0.5211974382400513,0.5212010741233826,1.8125836831472952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.6435546875,0.0,23.385644912719727,1895.4371337890625,0.0,344.1219787597656,0.252464234828949,1.0,0.0,3.0,1.0,0.0
11974920,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424011230469,0.742442786693573,0.2691795229911804,0.2454045414924621,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2426147460937,0.9590078592300416,0.578528642654419,0.5489010810852051,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2425537109375,0.8638989925384521,0.4319508671760559,0.303264707326889,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24249267578125,0.8112286329269409,0.3526982963085174,0.336934357881546,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.24237060546875,0.7249417901039124,0.2488441467285156,1.134967565536499,288.2425842285156,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3210754394531,288.2431945800781,1.0,0.5919962525367737,1.0,1.0,0.0,1.0,-3.085269927978516,3.0852620601654053,7.652921340195462e-06,2.382887601852417,0.3423258364200592,0.3423258364200592,0.0,185.23147583007807,197.0,10015.3095703125,-0.0,2574.68310546875,1.0,283.1499938964844,287.7359619140625,290.34246826171875,291.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,18020.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358397722244262,1.0,0.0,0.0,0.5211974382400513,0.5212010741233826,1.8125836831472952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.6435546875,0.0,23.385644912719727,1895.4371337890625,0.0,344.1219787597656,0.252464234828949,1.0,0.0,3.0,1.0,0.0
11974980,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558288574219,0.7397721409797668,0.2699955701828003,0.2462613731622696,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2560119628906,0.9546582102775574,0.5797149538993835,0.550125241279602,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559509277344,0.8627603054046631,0.436669647693634,0.3066280782222748,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.25592041015625,0.8082766532897949,0.3539757430553436,0.338268905878067,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2557983398437,0.7223927974700928,0.249641016125679,1.1391533613204956,288.2559814453125,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3217163085937,288.25653076171875,1.0,0.5958591103553772,1.0,1.0,0.0,1.0,-3.098452568054199,3.098444700241089,7.718475899309851e-06,2.393076181411743,0.3418585956096649,0.3418585956096649,0.0,189.03924560546875,200.0,10017.009765625,-0.0,2620.320068359375,1.0,283.1499938964844,287.7467041015625,290.3348388671875,291.0804138183594,293.1499938964844,293.1499938964844,283.1499938964844,18015.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355561137199402,1.0,0.0,0.0,0.5201607346534729,0.5201643705368042,1.805379845620792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.956787109375,0.0,23.32034683227539,1895.4371337890625,0.0,343.52984619140625,0.2523274719715118,1.0,0.0,3.0,1.0,0.0
11975040,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558288574219,0.7397721409797668,0.2699955701828003,0.2462613731622696,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2560119628906,0.9546582102775574,0.5797149538993835,0.550125241279602,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559509277344,0.8627603054046631,0.436669647693634,0.3066280782222748,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.25592041015625,0.8082766532897949,0.3539757430553436,0.338268905878067,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2557983398437,0.7223927974700928,0.249641016125679,1.1391533613204956,288.2559814453125,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3217163085937,288.25653076171875,1.0,0.5958591103553772,1.0,1.0,0.0,1.0,-3.098452568054199,3.098444700241089,7.718475899309851e-06,2.393076181411743,0.3418585956096649,0.3418585956096649,0.0,189.03924560546875,200.0,10017.009765625,-0.0,2620.320068359375,1.0,283.1499938964844,287.7467041015625,290.3348388671875,291.0804138183594,293.1499938964844,293.1499938964844,283.1499938964844,18015.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355561137199402,1.0,0.0,0.0,0.5201607346534729,0.5201643705368042,1.805379845620792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.956787109375,0.0,23.32034683227539,1895.4371337890625,0.0,343.52984619140625,0.2523274719715118,1.0,0.0,3.0,1.0,0.0
11975100,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2619934082031,0.7386080026626587,0.2703940272331238,0.2466763406991958,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621765136719,0.9527194499969482,0.5803152322769165,0.5507441163063049,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621154785156,0.8623976111412048,0.4390352964401245,0.3083102703094482,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2620544433594,0.8069733381271362,0.3546053469181061,0.3389222621917724,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.261962890625,0.7212744951248169,0.250033438205719,1.1411951780319214,288.2621154785156,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.32208251953125,288.2626647949219,1.0,0.5976977944374084,1.0,1.0,0.0,1.0,-3.1049580574035645,3.104950428009033,7.75091666582739e-06,2.3980987071990967,0.3416838347911834,0.3416838347911834,0.0,190.80642700195312,200.0,10019.13671875,-0.0,2642.381103515625,1.0,283.1499938964844,287.7515563964844,290.3316345214844,291.0771789550781,293.1499938964844,293.1499938964844,283.1499938964844,18013.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354767799377441,1.0,0.0,0.0,0.5197643041610718,0.5197679400444031,1.8026291570549802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.573486328125,0.0,23.29503059387207,1895.4371337890625,0.0,343.36444091796875,0.2522735595703125,1.0,0.0,3.0,1.0,0.0
11975160,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2677917480469,0.7375181913375854,0.2707858383655548,0.2470833659172058,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2679748535156,0.9508822560310364,0.5809131860733032,0.5513606667518616,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2679443359375,0.8621246814727783,0.441404640674591,0.3099933862686157,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26788330078125,0.8057430386543274,0.3552289009094238,0.3395676910877228,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2677917480469,0.720223069190979,0.2504216432571411,1.1432077884674072,288.2679443359375,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32244873046875,288.2684326171875,1.0,0.5994933247566223,1.0,1.0,0.0,1.0,-3.111407995223999,3.111400365829468,7.7831373346271e-06,2.403074026107788,0.341544896364212,0.341544896364212,0.0,192.5149078369141,203.0,10022.0390625,-0.0,2664.10595703125,1.0,283.1499938964844,287.7560729980469,290.32867431640625,291.0743103027344,293.1499938964844,293.1499938964844,283.1499938964844,18011.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354623556137085,1.0,0.0,0.0,0.5194418430328369,0.5194454789161682,1.800393256701227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.455078125,0.0,23.27414894104004,1895.4371337890625,0.0,343.3343505859375,0.2522284090518951,1.0,0.0,3.0,1.0,0.0
11975220,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2785339355469,0.7354912161827087,0.2715495526790619,0.2478756457567215,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786865234375,0.947412610054016,0.5820919871330261,0.5525769591331482,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786560058594,0.8617620468139648,0.446153312921524,0.313363254070282,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2785949707031,0.8034451007843018,0.3564579486846924,0.3408373892307281,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27850341796875,0.7182540893554688,0.2511849999427795,1.1471551656723022,288.2786560058594,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3231201171875,288.27911376953125,1.0,0.6029896140098572,1.0,1.0,0.0,1.0,-3.1241471767425537,3.124139308929444,7.846942935429979e-06,2.4128894805908203,0.3413638174533844,0.3413638174533844,0.0,195.8154144287109,206.0,10029.9375,-0.0,2706.862548828125,1.0,283.1499938964844,287.7643127441406,290.322998046875,291.06915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18007.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356284737586975,1.0,0.0,0.0,0.5189964771270752,0.5190000534057617,1.797306836692769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.895263671875,0.0,23.244314193725582,1895.4371337890625,0.0,343.68084716796875,0.2521615922451019,1.0,0.0,3.0,1.0,0.0
11975280,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2785339355469,0.7354912161827087,0.2715495526790619,0.2478756457567215,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786865234375,0.947412610054016,0.5820919871330261,0.5525769591331482,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786560058594,0.8617620468139648,0.446153312921524,0.313363254070282,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2785949707031,0.8034451007843018,0.3564579486846924,0.3408373892307281,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27850341796875,0.7182540893554688,0.2511849999427795,1.1471551656723022,288.2786560058594,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3231201171875,288.27911376953125,1.0,0.6029896140098572,1.0,1.0,0.0,1.0,-3.1241471767425537,3.124139308929444,7.846942935429979e-06,2.4128894805908203,0.3413638174533844,0.3413638174533844,0.0,195.8154144287109,206.0,10029.9375,-0.0,2706.862548828125,1.0,283.1499938964844,287.7643127441406,290.322998046875,291.06915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18007.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356284737586975,1.0,0.0,0.0,0.5189964771270752,0.5190000534057617,1.797306836692769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.895263671875,0.0,23.244314193725582,1895.4371337890625,0.0,343.68084716796875,0.2521615922451019,1.0,0.0,3.0,1.0,0.0
11975340,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881164550781,0.7336000800132751,0.2722853720188141,0.248639702796936,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.28826904296875,0.944122850894928,0.5832374095916748,0.5537610054016113,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882385253906,0.8615638017654419,0.4509144425392151,0.3167389929294586,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881774902344,0.8013094067573547,0.3576618134975433,0.3420798778533935,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880859375,0.7163990139961243,0.2519296705722809,1.1510028839111328,288.2882385253906,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3236999511719,288.28863525390625,1.0,0.6063907742500305,1.0,1.0,0.0,1.0,-3.1366682052612305,3.13666033744812,7.909874511824455e-06,2.4225215911865234,0.3413029909133911,0.3413029909133911,0.0,199.01600646972656,209.0,10040.435546875,-0.0,2748.96728515625,1.0,283.1499938964844,287.7715148925781,290.3172912597656,291.06427001953125,293.1499938964844,293.1499938964844,283.1499938964844,18004.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360192418098449,1.0,0.0,0.0,0.5187983512878418,0.5188019871711731,1.7959351339413843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.130615234375,0.0,23.22924423217773,1895.4371337890625,0.0,344.4970703125,0.2521238625049591,1.0,0.0,3.0,1.0,0.0
11975400,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881164550781,0.7336000800132751,0.2722853720188141,0.248639702796936,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.28826904296875,0.944122850894928,0.5832374095916748,0.5537610054016113,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882385253906,0.8615638017654419,0.4509144425392151,0.3167389929294586,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881774902344,0.8013094067573547,0.3576618134975433,0.3420798778533935,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880859375,0.7163990139961243,0.2519296705722809,1.1510028839111328,288.2882385253906,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3236999511719,288.28863525390625,1.0,0.6063907742500305,1.0,1.0,0.0,1.0,-3.1366682052612305,3.13666033744812,7.909874511824455e-06,2.4225215911865234,0.3413029909133911,0.3413029909133911,0.0,199.01600646972656,209.0,10040.435546875,-0.0,2748.96728515625,1.0,283.1499938964844,287.7715148925781,290.3172912597656,291.06427001953125,293.1499938964844,293.1499938964844,283.1499938964844,18004.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360192418098449,1.0,0.0,0.0,0.5187983512878418,0.5188019871711731,1.7959351339413843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.130615234375,0.0,23.22924423217773,1895.4371337890625,0.0,344.4970703125,0.2521238625049591,1.0,0.0,3.0,1.0,0.0
11975460,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.731792151927948,0.2729932367801666,0.2493770718574524,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.94094055891037,0.5843431949615479,0.5549074411392212,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.8614664077758789,0.4556867480278015,0.3201209902763366,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.799275815486908,0.3588401675224304,0.3432966768741607,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.714605987071991,0.2526551485061645,1.154756784439087,288.2967834472656,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3241882324219,288.297119140625,1.0,0.6097229719161987,1.0,1.0,0.0,1.0,-3.148975849151612,3.148967981338501,7.971942977746949e-06,2.4319753646850586,0.3413479030132293,0.3413479030132293,0.0,202.1620330810547,212.0,10053.212890625,-0.0,2790.654296875,1.0,283.1499938964844,287.7777709960937,290.311279296875,291.0592956542969,293.1499938964844,293.1499938964844,283.1499938964844,18001.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365598261356354,1.0,0.0,0.0,0.5188173651695251,0.5188210010528564,1.7960665843475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.036376953125,0.0,23.227113723754883,1895.4371337890625,0.0,345.6292419433594,0.2521116137504577,1.0,0.0,3.0,1.0,0.0
11975520,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.731792151927948,0.2729932367801666,0.2493770718574524,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.94094055891037,0.5843431949615479,0.5549074411392212,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.8614664077758789,0.4556867480278015,0.3201209902763366,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.799275815486908,0.3588401675224304,0.3432966768741607,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.714605987071991,0.2526551485061645,1.154756784439087,288.2967834472656,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3241882324219,288.297119140625,1.0,0.6097229719161987,1.0,1.0,0.0,1.0,-3.148975849151612,3.148967981338501,7.971942977746949e-06,2.4319753646850586,0.3413479030132293,0.3413479030132293,0.0,202.1620330810547,212.0,10053.212890625,-0.0,2790.654296875,1.0,283.1499938964844,287.7777709960937,290.311279296875,291.0592956542969,293.1499938964844,293.1499938964844,283.1499938964844,18001.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365598261356354,1.0,0.0,0.0,0.5188173651695251,0.5188210010528564,1.7960665843475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.036376953125,0.0,23.227113723754883,1895.4371337890625,0.0,345.6292419433594,0.2521116137504577,1.0,0.0,3.0,1.0,0.0
11975580,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7300383448600769,0.2736726403236389,0.2500881254673004,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9378289580345154,0.5854054093360901,0.556012749671936,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8614363670349121,0.4604695737361908,0.3235093951225281,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.7973119020462036,0.3599921464920044,0.3444878458976745,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.712845504283905,0.2533606290817261,1.158417582511902,288.30438232421875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3245849609375,288.3046875,1.0,0.6129995584487915,1.0,1.0,0.0,1.0,-3.161067485809326,3.161059617996216,8.033125595829915e-06,2.4412498474121094,0.3414881527423858,0.3414881527423858,0.0,205.2772827148437,215.0,10068.041015625,-0.0,2832.03173828125,1.0,283.1499938964844,287.7831420898437,290.3049621582031,291.0541687011719,293.1499938964844,293.1499938964844,283.1499938964844,17998.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371903240680694,1.0,0.0,0.0,0.5190322399139404,0.5190358757972717,1.7975549937432334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.5400390625,0.0,23.236656188964844,1895.4371337890625,0.0,346.9538879394531,0.2521224021911621,1.0,0.0,3.0,1.0,0.0
11975640,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7300383448600769,0.2736726403236389,0.2500881254673004,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9378289580345154,0.5854054093360901,0.556012749671936,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8614363670349121,0.4604695737361908,0.3235093951225281,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.7973119020462036,0.3599921464920044,0.3444878458976745,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.712845504283905,0.2533606290817261,1.158417582511902,288.30438232421875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3245849609375,288.3046875,1.0,0.6129995584487915,1.0,1.0,0.0,1.0,-3.161067485809326,3.161059617996216,8.033125595829915e-06,2.4412498474121094,0.3414881527423858,0.3414881527423858,0.0,205.2772827148437,215.0,10068.041015625,-0.0,2832.03173828125,1.0,283.1499938964844,287.7831420898437,290.3049621582031,291.0541687011719,293.1499938964844,293.1499938964844,283.1499938964844,17998.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371903240680694,1.0,0.0,0.0,0.5190322399139404,0.5190358757972717,1.7975549937432334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.5400390625,0.0,23.236656188964844,1895.4371337890625,0.0,346.9538879394531,0.2521224021911621,1.0,0.0,3.0,1.0,0.0
11975700,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077697753906,0.7291761040687561,0.2740015983581543,0.2504338324069977,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.936293363571167,0.5859193801879883,0.5565493702888489,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.8614403009414673,0.4628648459911346,0.3252060115337372,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.7963500618934631,0.3605580329895019,0.345073789358139,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.7119715213775635,0.2537057101726532,1.1602129936218262,288.3078308105469,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3247375488281,288.30816650390625,1.0,0.6146194338798523,1.0,1.0,0.0,1.0,-3.167031526565552,3.1670234203338623,8.063378118094988e-06,2.445819616317749,0.3415910899639129,0.3415910899639129,0.0,206.8277282714844,215.0,10076.158203125,-0.0,2852.6220703125,1.0,283.1499938964844,287.7855529785156,290.3016967773437,291.0515441894531,293.1499938964844,293.1499938964844,283.1499938964844,17997.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375278651714325,1.0,0.0,0.0,0.5192071795463562,0.5192108154296875,1.7987668243790722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.998046875,0.0,23.24544715881348,1895.4371337890625,0.0,347.6649475097656,0.2521357238292694,1.0,0.0,3.0,1.0,0.0
11975760,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.7283215522766113,0.2743232846260071,0.2507729828357696,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.9347692131996156,0.5864214301109314,0.5570749044418335,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31109619140625,0.8614547252655029,0.4652624726295471,0.3269042670726776,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.7953993678092957,0.3611170351505279,0.3456531763076782,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7110992670059204,0.2540455758571625,1.1619848012924194,288.31109619140625,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32489013671875,288.3114013671875,1.0,0.6162278056144714,1.0,1.0,0.0,1.0,-3.172940492630005,3.1729323863983154,8.09339962870581e-06,2.4503445625305176,0.3417144119739532,0.3417144119739532,0.0,208.37489318847656,218.0,10084.7099609375,-0.0,2873.151611328125,1.0,283.1499938964844,287.7877502441406,290.2984313964844,291.0489196777344,293.1499938964844,293.1499938964844,283.1499938964844,17995.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378772974014282,1.0,0.0,0.0,0.5194240808486938,0.5194277167320251,1.8002701551722566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.584716796875,0.0,23.256744384765625,1895.4371337890625,0.0,348.4024658203125,0.252153992652893,1.0,0.0,3.0,1.0,0.0
11975820,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170166015625,0.7266311049461365,0.274946004152298,0.251432716846466,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.9317524433135986,0.5873911380767822,0.5580937266349792,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.8615096211433411,0.470064640045166,0.330305278301239,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170471191406,0.793527364730835,0.362215131521225,0.3467932939529419,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169860839844,0.7093549966812134,0.2547102868556976,1.1654610633850098,288.31707763671875,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3250732421875,288.3173522949219,1.0,0.6194130182266235,1.0,1.0,0.0,1.0,-3.184598684310913,3.184590578079224,8.15277780930046e-06,2.4592647552490234,0.3420151174068451,0.3420151174068451,0.0,211.4631805419922,221.0,10102.9638671875,-0.0,2914.0556640625,1.0,283.1499938964844,287.7916564941406,290.291748046875,291.04364013671875,293.1499938964844,293.1499938964844,283.1499938964844,17993.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386093318462372,1.0,0.0,0.0,0.5199695825576782,0.5199732184410095,1.804053262333128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.099609375,0.0,23.2860050201416,1895.4371337890625,0.0,349.9520874023437,0.2522036731243133,1.0,0.0,3.0,1.0,0.0
11975880,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170166015625,0.7266311049461365,0.274946004152298,0.251432716846466,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.9317524433135986,0.5873911380767822,0.5580937266349792,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.8615096211433411,0.470064640045166,0.330305278301239,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170471191406,0.793527364730835,0.362215131521225,0.3467932939529419,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169860839844,0.7093549966812134,0.2547102868556976,1.1654610633850098,288.31707763671875,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3250732421875,288.3173522949219,1.0,0.6194130182266235,1.0,1.0,0.0,1.0,-3.184598684310913,3.184590578079224,8.15277780930046e-06,2.4592647552490234,0.3420151174068451,0.3420151174068451,0.0,211.4631805419922,221.0,10102.9638671875,-0.0,2914.0556640625,1.0,283.1499938964844,287.7916564941406,290.291748046875,291.04364013671875,293.1499938964844,293.1499938964844,283.1499938964844,17993.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386093318462372,1.0,0.0,0.0,0.5199695825576782,0.5199732184410095,1.804053262333128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.099609375,0.0,23.2860050201416,1895.4371337890625,0.0,349.9520874023437,0.2522036731243133,1.0,0.0,3.0,1.0,0.0
11975940,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.7249616384506226,0.2755426466464996,0.2520691156387329,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223876953125,0.9287779927253724,0.5883164405822754,0.5590711832046509,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223876953125,0.8615946769714355,0.474875658750534,0.3337121307849884,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223571777344,0.7916911840438843,0.3632878959178924,0.3479095697402954,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.7076085805892944,0.2553558945655823,1.1688522100448608,288.3223876953125,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3252258300781,288.3226013183594,1.0,0.6225594878196716,1.0,1.0,0.0,1.0,-3.1960551738739014,3.196047067642212,8.21132016426418e-06,2.468022584915161,0.3423787355422973,0.3423787355422973,0.0,214.54640197753903,224.0,10122.5478515625,-0.0,2954.782470703125,1.0,283.1499938964844,287.79498291015625,290.2850036621094,291.0383605957031,293.1499938964844,293.1499938964844,283.1499938964844,17991.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393864870071411,1.0,0.0,0.0,0.5206453800201416,0.5206490159034729,1.808745686560087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.007568359375,0.0,23.32306671142578,1895.4371337890625,0.0,351.60418701171875,0.2522687613964081,1.0,0.0,3.0,1.0,0.0
11976000,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.7249616384506226,0.2755426466464996,0.2520691156387329,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223876953125,0.9287779927253724,0.5883164405822754,0.5590711832046509,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223876953125,0.8615946769714355,0.474875658750534,0.3337121307849884,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223571777344,0.7916911840438843,0.3632878959178924,0.3479095697402954,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.7076085805892944,0.2553558945655823,1.1688522100448608,288.3223876953125,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3252258300781,288.3226013183594,1.0,0.6225594878196716,1.0,1.0,0.0,1.0,-3.1960551738739014,3.196047067642212,8.21132016426418e-06,2.468022584915161,0.3423787355422973,0.3423787355422973,0.0,214.54640197753903,224.0,10122.5478515625,-0.0,2954.782470703125,1.0,283.1499938964844,287.79498291015625,290.2850036621094,291.0383605957031,293.1499938964844,293.1499938964844,283.1499938964844,17991.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393864870071411,1.0,0.0,0.0,0.5206453800201416,0.5206490159034729,1.808745686560087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.007568359375,0.0,23.32306671142578,1895.4371337890625,0.0,351.60418701171875,0.2522687613964081,1.0,0.0,3.0,1.0,0.0
11976060,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.7233077883720398,0.2761126160621643,0.2526816129684448,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.9258465766906738,0.5891951322555542,0.5600051879882812,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.8617070317268372,0.4796956181526184,0.3371250331401825,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.7898872494697571,0.3643342852592468,0.3490011692047119,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.7058804631233215,0.2559817731380462,1.1721556186676023,288.3270568847656,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32525634765625,288.3272705078125,1.0,0.6256672143936157,1.0,1.0,0.0,1.0,-3.207303047180176,3.2072947025299072,8.268984856840689e-06,2.4766149520874023,0.3428003489971161,0.3428003489971161,0.0,217.62564086914065,227.0,10143.349609375,-0.0,2995.3125,1.0,283.1499938964844,287.7977294921875,290.278076171875,291.03302001953125,293.1499938964844,293.1499938964844,283.1499938964844,17990.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440213680267334,1.0,0.0,0.0,0.5214419960975647,0.521445631980896,1.8142847224567052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.268798828125,0.0,23.367382049560547,1895.4371337890625,0.0,353.3704833984375,0.2523481845855713,1.0,0.0,3.0,1.0,0.0
11976120,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.7233077883720398,0.2761126160621643,0.2526816129684448,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.9258465766906738,0.5891951322555542,0.5600051879882812,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.8617070317268372,0.4796956181526184,0.3371250331401825,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.7898872494697571,0.3643342852592468,0.3490011692047119,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.7058804631233215,0.2559817731380462,1.1721556186676023,288.3270568847656,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32525634765625,288.3272705078125,1.0,0.6256672143936157,1.0,1.0,0.0,1.0,-3.207303047180176,3.2072947025299072,8.268984856840689e-06,2.4766149520874023,0.3428003489971161,0.3428003489971161,0.0,217.62564086914065,227.0,10143.349609375,-0.0,2995.3125,1.0,283.1499938964844,287.7977294921875,290.278076171875,291.03302001953125,293.1499938964844,293.1499938964844,283.1499938964844,17990.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440213680267334,1.0,0.0,0.0,0.5214419960975647,0.521445631980896,1.8142847224567052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.268798828125,0.0,23.367382049560547,1895.4371337890625,0.0,353.3704833984375,0.2523481845855713,1.0,0.0,3.0,1.0,0.0
11976180,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.7216656804084778,0.2766568660736084,0.2532711327075958,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311767578125,0.9229610562324524,0.5900278091430664,0.5608962774276733,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311462402344,0.8618437647819519,0.4845240116119385,0.340543657541275,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311462402344,0.7881132364273071,0.3653548955917358,0.350068598985672,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.7041747570037842,0.2565884888172149,1.1753737926483154,288.3311462402344,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32525634765625,288.33135986328125,1.0,0.6287378668785095,1.0,1.0,0.0,1.0,-3.2183470726013184,3.218338966369629,8.325791895913426e-06,2.485047578811645,0.3432722985744476,0.3432722985744476,0.0,220.7023162841797,230.0,10165.1982421875,-0.0,3035.65283203125,1.0,283.1499938964844,287.79998779296875,290.27099609375,291.027587890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410912096500397,1.0,0.0,0.0,0.5223441123962402,0.5223477482795715,1.8205678742333475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.825439453125,0.0,23.41806030273437,1895.4371337890625,0.0,355.253173828125,0.2524401843547821,1.0,0.0,3.0,1.0,0.0
11976240,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.7216656804084778,0.2766568660736084,0.2532711327075958,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311767578125,0.9229610562324524,0.5900278091430664,0.5608962774276733,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311462402344,0.8618437647819519,0.4845240116119385,0.340543657541275,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311462402344,0.7881132364273071,0.3653548955917358,0.350068598985672,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.7041747570037842,0.2565884888172149,1.1753737926483154,288.3311462402344,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32525634765625,288.33135986328125,1.0,0.6287378668785095,1.0,1.0,0.0,1.0,-3.2183470726013184,3.218338966369629,8.325791895913426e-06,2.485047578811645,0.3432722985744476,0.3432722985744476,0.0,220.7023162841797,230.0,10165.1982421875,-0.0,3035.65283203125,1.0,283.1499938964844,287.79998779296875,290.27099609375,291.027587890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410912096500397,1.0,0.0,0.0,0.5223441123962402,0.5223477482795715,1.8205678742333475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.825439453125,0.0,23.41806030273437,1895.4371337890625,0.0,355.253173828125,0.2524401843547821,1.0,0.0,3.0,1.0,0.0
11976300,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.7208477258682251,0.2769190669059753,0.2535570561885834,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.9215362668037416,0.5904260277748108,0.561324954032898,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.8619208335876465,0.4869413673877716,0.3422551155090332,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.7872368097305298,0.3658551275730133,0.3505929112434387,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.7033297419548035,0.2568844258785248,1.1769498586654663,288.3330078125,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3252258300781,288.33319091796875,1.0,0.6302590370178223,1.0,1.0,0.0,1.0,-3.223789930343628,3.22378158569336,8.353857083420735e-06,2.4892027378082275,0.3435258865356445,0.3435258865356445,0.0,222.2396240234375,230.0,10176.486328125,-0.0,3055.742431640625,1.0,283.1499938964844,287.8009338378906,290.2673645019531,291.0248107910156,293.1499938964844,293.1499938964844,283.1499938964844,17988.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415485560894012,1.0,0.0,0.0,0.5228323936462402,0.5228360295295715,1.823973150294477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.202392578125,0.0,23.44565200805664,1895.4371337890625,0.0,356.2380676269531,0.2524906694889068,1.0,0.0,3.0,1.0,0.0
11976360,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.7200316190719604,0.2771754562854767,0.2538377642631531,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.9201247096061708,0.5908134579658508,0.5617436170578003,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.8620030283927917,0.4893604815006256,0.3439677953720093,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.7863674163818359,0.3663493990898132,0.3511116504669189,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346862792969,0.7024901509284973,0.257176011800766,1.1785064935684204,288.3347473144531,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3251953125,288.3348999023437,1.0,0.6317717432975769,1.0,1.0,0.0,1.0,-3.2291858196258545,3.229177474975586,8.381726729567163e-06,2.493321895599365,0.3437891006469726,0.3437891006469726,0.0,223.7767639160156,233.0,10187.9697265625,-0.0,3075.7919921875,1.0,283.1499938964844,287.8017883300781,290.263671875,291.02197265625,293.1499938964844,293.1499938964844,283.1499938964844,17987.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420169591903686,1.0,0.0,0.0,0.5233411192893982,0.5233447551727295,1.8275242652521232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.631103515625,0.0,23.4744873046875,1895.4371337890625,0.0,357.2494506835937,0.2525435984134674,1.0,0.0,3.0,1.0,0.0
11976420,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.7184031009674072,0.277670294046402,0.2543831765651703,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.337890625,0.9173433780670166,0.5915546417236328,0.5625494122505188,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.337890625,0.8621827363967896,0.4942041635513305,0.3473968207836151,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.7846493124961853,0.3673194050788879,0.3521317839622497,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.7008265852928162,0.2577455639839172,1.181559681892395,288.337890625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3250732421875,288.3380432128906,1.0,0.6347711086273193,1.0,1.0,0.0,1.0,-3.239831924438477,3.239823579788208,8.436850293946918e-06,2.5014493465423584,0.3443430066108703,0.3443430066108703,0.0,226.8499450683593,236.0,10211.4931640625,-0.0,3115.752197265625,1.0,283.1499938964844,287.8031921386719,290.25604248046875,291.01617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17986.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429858326911926,1.0,0.0,0.0,0.5244173407554626,0.524420976638794,1.8350485575524544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.629150390625,0.0,23.53575134277344,1895.4371337890625,0.0,359.3498229980469,0.2526565790176391,1.0,0.0,3.0,1.0,0.0
11976480,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.7184031009674072,0.277670294046402,0.2543831765651703,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.337890625,0.9173433780670166,0.5915546417236328,0.5625494122505188,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.337890625,0.8621827363967896,0.4942041635513305,0.3473968207836151,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.7846493124961853,0.3673194050788879,0.3521317839622497,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.7008265852928162,0.2577455639839172,1.181559681892395,288.337890625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3250732421875,288.3380432128906,1.0,0.6347711086273193,1.0,1.0,0.0,1.0,-3.239831924438477,3.239823579788208,8.436850293946918e-06,2.5014493465423584,0.3443430066108703,0.3443430066108703,0.0,226.8499450683593,236.0,10211.4931640625,-0.0,3115.752197265625,1.0,283.1499938964844,287.8031921386719,290.25604248046875,291.01617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17986.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429858326911926,1.0,0.0,0.0,0.5244173407554626,0.524420976638794,1.8350485575524544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.629150390625,0.0,23.53575134277344,1895.4371337890625,0.0,359.3498229980469,0.2526565790176391,1.0,0.0,3.0,1.0,0.0
11976540,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.340576171875,0.7167760133743286,0.2781406044960022,0.2549067139625549,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.9146209955215454,0.5922488570213318,0.5633114576339722,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.8623821139335632,0.4990550279617309,0.3508307635784149,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.340576171875,0.7829572558403015,0.3682637810707092,0.3531278967857361,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.340576171875,0.6991827487945557,0.2582964897155761,1.1845300197601318,288.3406066894531,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3249206542969,288.3407287597656,1.0,0.6377348303794861,1.0,1.0,0.0,1.0,-3.250276565551758,3.25026798248291,8.491111657349393e-06,2.509424924850464,0.344931036233902,0.344931036233902,0.0,229.9211883544922,239.0,10235.6943359375,-0.0,3155.501220703125,1.0,283.1499938964844,287.80419921875,290.2480773925781,291.01007080078125,293.1499938964844,293.1499938964844,283.1499938964844,17985.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439933896064758,1.0,0.0,0.0,0.5255671739578247,0.525570809841156,1.8431043358191346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.788818359375,0.0,23.60153579711914,1895.4371337890625,0.0,361.54632568359375,0.2527785301208496,1.0,0.0,3.0,1.0,0.0
11976600,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.340576171875,0.7167760133743286,0.2781406044960022,0.2549067139625549,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.9146209955215454,0.5922488570213318,0.5633114576339722,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.8623821139335632,0.4990550279617309,0.3508307635784149,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.340576171875,0.7829572558403015,0.3682637810707092,0.3531278967857361,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.340576171875,0.6991827487945557,0.2582964897155761,1.1845300197601318,288.3406066894531,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3249206542969,288.3407287597656,1.0,0.6377348303794861,1.0,1.0,0.0,1.0,-3.250276565551758,3.25026798248291,8.491111657349393e-06,2.509424924850464,0.344931036233902,0.344931036233902,0.0,229.9211883544922,239.0,10235.6943359375,-0.0,3155.501220703125,1.0,283.1499938964844,287.80419921875,290.2480773925781,291.01007080078125,293.1499938964844,293.1499938964844,283.1499938964844,17985.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439933896064758,1.0,0.0,0.0,0.5255671739578247,0.525570809841156,1.8431043358191346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.788818359375,0.0,23.60153579711914,1895.4371337890625,0.0,361.54632568359375,0.2527785301208496,1.0,0.0,3.0,1.0,0.0
11976660,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.7151477336883545,0.2785879373550415,0.2554097175598144,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.9119638800621032,0.5928980112075806,0.5640314221382141,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.8625996112823486,0.5039123296737671,0.3542689979076385,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.7812908291816711,0.3691838085651397,0.3541012108325958,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.6975588202476501,0.2588298618793487,1.187422275543213,288.3429260253906,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3247375488281,288.3430480957031,1.0,0.6406646966934204,1.0,1.0,0.0,1.0,-3.2605299949646,3.260521650314331,8.54455902299378e-06,2.517258405685425,0.3455472290515899,0.3455472290515899,0.0,232.9911193847656,242.0,10260.443359375,-0.0,3195.05517578125,1.0,283.1499938964844,287.804931640625,290.23974609375,291.003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17984.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450348913669586,1.0,0.0,0.0,0.5267787575721741,0.5267823934555054,1.8516118416300745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.06689453125,0.0,23.67115020751953,1895.4371337890625,0.0,363.8300476074219,0.2529081106185913,1.0,0.0,3.0,1.0,0.0
