time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.7151477336883545,0.2785879373550415,0.2554097175598144,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.9119638800621032,0.5928980112075806,0.5640314221382141,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.8625996112823486,0.5039123296737671,0.3542689979076385,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.7812908291816711,0.3691838085651397,0.3541012108325958,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.6975588202476501,0.2588298618793487,1.187422275543213,288.3429260253906,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3247375488281,288.3430480957031,1.0,0.6406646966934204,1.0,1.0,0.0,1.0,-3.2605299949646,3.260521650314331,8.54455902299378e-06,2.517258405685425,0.3455472290515899,0.3455472290515899,0.0,232.9911193847656,242.0,10260.443359375,-0.0,3195.05517578125,1.0,283.1499938964844,287.804931640625,290.23974609375,291.003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17984.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450348913669586,1.0,0.0,0.0,0.5267787575721741,0.5267823934555054,1.8516118416300745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.06689453125,0.0,23.67115020751953,1895.4371337890625,0.0,363.8300476074219,0.2529081106185913,1.0,0.0,3.0,1.0,0.0
11976780,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.7135149240493774,0.2790126502513885,0.2558925151824951,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.9093778133392334,0.5935018658638,0.5647091269493103,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8628342747688293,0.5087757110595703,0.3577113747596741,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.7796493768692017,0.3700795173645019,0.3550517559051513,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.6959542036056519,0.2593457698822021,1.190237045288086,288.3449401855469,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3244934082031,288.34503173828125,1.0,0.6435610055923462,1.0,1.0,0.0,1.0,-3.27059292793274,3.270584344863892,8.597188752901275e-06,2.524951696395874,0.3461877405643463,0.3461877405643463,0.0,236.05953979492188,245.0,10285.6494140625,-0.0,3234.404296875,1.0,283.1499938964844,287.8053283691406,290.23101806640625,290.99688720703125,293.1499938964844,293.1499938964844,283.1499938964844,17983.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461069405078888,1.0,0.0,0.0,0.5280444622039795,0.5280480980873108,1.8605204488153504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.4306640625,0.0,23.74415779113769,1895.4371337890625,0.0,366.1949768066406,0.253044456243515,1.0,0.0,3.0,1.0,0.0
11976840,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.7135149240493774,0.2790126502513885,0.2558925151824951,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.9093778133392334,0.5935018658638,0.5647091269493103,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8628342747688293,0.5087757110595703,0.3577113747596741,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.7796493768692017,0.3700795173645019,0.3550517559051513,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.6959542036056519,0.2593457698822021,1.190237045288086,288.3449401855469,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3244934082031,288.34503173828125,1.0,0.6435610055923462,1.0,1.0,0.0,1.0,-3.27059292793274,3.270584344863892,8.597188752901275e-06,2.524951696395874,0.3461877405643463,0.3461877405643463,0.0,236.05953979492188,245.0,10285.6494140625,-0.0,3234.404296875,1.0,283.1499938964844,287.8053283691406,290.23101806640625,290.99688720703125,293.1499938964844,293.1499938964844,283.1499938964844,17983.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461069405078888,1.0,0.0,0.0,0.5280444622039795,0.5280480980873108,1.8605204488153504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.4306640625,0.0,23.74415779113769,1895.4371337890625,0.0,366.1949768066406,0.253044456243515,1.0,0.0,3.0,1.0,0.0
11976900,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.7126957774162292,0.2792166471481323,0.2561264336109161,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.9081133604049684,0.5937867760658264,0.5650320053100586,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.862957775592804,0.5112095475196838,0.3594339787960052,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.7788376808166504,0.370518296957016,0.3555185198783874,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.6951590180397034,0.2595972418785095,1.1916155815124512,288.3458251953125,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3243713378906,288.3459167480469,1.0,0.6449966430664062,1.0,1.0,0.0,1.0,-3.275552988052368,3.2755444049835205,8.623197572887875e-06,2.5287461280822754,0.3465160131454468,0.3465160131454468,0.0,237.59312438964844,245.0,10298.3974609375,-0.0,3253.99951171875,1.0,283.1499938964844,287.8054504394531,290.2265014648437,290.9933166503906,293.1499938964844,293.1499938964844,283.1499938964844,17983.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466535151004791,1.0,0.0,0.0,0.5286954045295715,0.5286990404129028,1.8651101996169928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.134765625,0.0,23.78180694580078,1895.4371337890625,0.0,367.4062805175781,0.2531149387359619,1.0,0.0,3.0,1.0,0.0
11976960,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7118741869926453,0.2794152200222015,0.2563555538654327,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.9068690538406372,0.594060480594635,0.5653445720672607,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.863085150718689,0.5136446356773376,0.3611575067043304,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7780320644378662,0.3709511756896972,0.3559797704219818,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.6943686008453369,0.2598445117473602,1.1929755210876465,288.3466186523437,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3242492675781,288.3467102050781,1.0,0.6464241743087769,1.0,1.0,0.0,1.0,-3.2804670333862305,3.280458450317383,8.649006304040086e-06,2.5325069427490234,0.3468488752841949,0.3468488752841949,0.0,239.1263732910156,248.0,10311.2275390625,-0.0,3273.543701171875,1.0,283.1499938964844,287.80548095703125,290.22186279296875,290.9896850585937,293.1499938964844,293.1499938964844,283.1499938964844,17982.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472066462039947,1.0,0.0,0.0,0.5293569564819336,0.5293605923652649,1.869780952290512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.848388671875,0.0,23.82013511657715,1895.4371337890625,0.0,368.6359558105469,0.2531867325305938,1.0,0.0,3.0,1.0,0.0
11977020,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.7102227807044983,0.2797973155975342,0.2568002641201019,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.9044452905654908,0.5945762991905212,0.5659399628639221,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.8633509278297424,0.5185185670852661,0.3646069169044494,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.7764389514923096,0.3718002438545227,0.356886625289917,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.6928021907806396,0.2603272199630737,1.1956427097320557,288.3480224609375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.323974609375,288.3481140136719,1.0,0.6492559909820557,1.0,1.0,0.0,1.0,-3.29016375541687,3.2901551723480225,8.700063517608214e-06,2.5399343967437744,0.3475263714790344,0.3475263714790344,0.0,242.1921539306641,251.0,10337.0859375,-0.0,3312.492919921875,1.0,283.1499938964844,287.805419921875,290.21221923828125,290.9820556640625,293.1499938964844,293.1499938964844,283.1499938964844,17982.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483328759670257,1.0,0.0,0.0,0.5307076573371887,0.53071129322052,1.879334909915542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.289794921875,0.0,23.89857482910156,1895.4371337890625,0.0,371.15185546875,0.2533339560031891,1.0,0.0,3.0,1.0,0.0
11977080,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.7102227807044983,0.2797973155975342,0.2568002641201019,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.9044452905654908,0.5945762991905212,0.5659399628639221,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.8633509278297424,0.5185185670852661,0.3646069169044494,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.7764389514923096,0.3718002438545227,0.356886625289917,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.6928021907806396,0.2603272199630737,1.1956427097320557,288.3480224609375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.323974609375,288.3481140136719,1.0,0.6492559909820557,1.0,1.0,0.0,1.0,-3.29016375541687,3.2901551723480225,8.700063517608214e-06,2.5399343967437744,0.3475263714790344,0.3475263714790344,0.0,242.1921539306641,251.0,10337.0859375,-0.0,3312.492919921875,1.0,283.1499938964844,287.805419921875,290.21221923828125,290.9820556640625,293.1499938964844,293.1499938964844,283.1499938964844,17982.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483328759670257,1.0,0.0,0.0,0.5307076573371887,0.53071129322052,1.879334909915542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.289794921875,0.0,23.89857482910156,1895.4371337890625,0.0,371.15185546875,0.2533339560031891,1.0,0.0,3.0,1.0,0.0
11977140,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.70855712890625,0.2801589965820312,0.2572267651557922,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.9021100997924804,0.5950486660003662,0.5664948225021362,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.8636311292648315,0.5233970880508423,0.3680594265460968,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.7748692631721497,0.3726266026496887,0.3577721714973449,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.6912546753883362,0.2607938051223755,1.1982383728027344,288.3492126464844,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3236694335937,288.3492736816406,1.0,0.6520564556121826,1.0,1.0,0.0,1.0,-3.299682140350342,3.299673557281494,8.75034947966924e-06,2.5472335815429688,0.3482176959514618,0.3482176959514618,0.0,245.25640869140625,254.0,10363.1630859375,-0.0,3351.23828125,1.0,283.1499938964844,287.8051147460937,290.2020874023437,290.97393798828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494840800762176,1.0,0.0,0.0,0.5320915579795837,0.532095193862915,1.8891489261818613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.728271484375,0.0,23.97919273376465,1895.4371337890625,0.0,373.7405090332031,0.2534855306148529,1.0,0.0,3.0,1.0,0.0
11977200,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.70855712890625,0.2801589965820312,0.2572267651557922,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.9021100997924804,0.5950486660003662,0.5664948225021362,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.8636311292648315,0.5233970880508423,0.3680594265460968,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.7748692631721497,0.3726266026496887,0.3577721714973449,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.6912546753883362,0.2607938051223755,1.1982383728027344,288.3492126464844,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3236694335937,288.3492736816406,1.0,0.6520564556121826,1.0,1.0,0.0,1.0,-3.299682140350342,3.299673557281494,8.75034947966924e-06,2.5472335815429688,0.3482176959514618,0.3482176959514618,0.0,245.25640869140625,254.0,10363.1630859375,-0.0,3351.23828125,1.0,283.1499938964844,287.8051147460937,290.2020874023437,290.97393798828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494840800762176,1.0,0.0,0.0,0.5320915579795837,0.532095193862915,1.8891489261818613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.728271484375,0.0,23.97919273376465,1895.4371337890625,0.0,373.7405090332031,0.2534855306148529,1.0,0.0,3.0,1.0,0.0
11977260,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.706886887550354,0.2805014550685882,0.2576359808444977,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.8998167514801025,0.5954790115356445,0.5670102834701538,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.8639256358146667,0.5282799601554871,0.3715147376060486,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.773323655128479,0.3734311461448669,0.3586372137069702,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.689726710319519,0.2612450718879699,1.2007654905319214,288.35015869140625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3233337402344,288.3502197265625,1.0,0.6548265814781189,1.0,1.0,0.0,1.0,-3.3090288639068604,3.3090200424194336,8.799936040304601e-06,2.554427146911621,0.3489198982715606,0.3489198982715606,0.0,248.31930541992188,257.0,10389.3916015625,-0.0,3389.78759765625,1.0,283.1499938964844,287.8046569824219,290.1910095214844,290.965087890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508017599582672,1.0,0.0,0.0,0.5335026383399963,0.5335063338279724,1.899182322517845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.097900390625,0.0,24.061635971069336,1895.4371337890625,0.0,376.7247314453125,0.2536408305168152,1.0,0.0,3.0,1.0,0.0
11977320,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.706886887550354,0.2805014550685882,0.2576359808444977,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.8998167514801025,0.5954790115356445,0.5670102834701538,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.8639256358146667,0.5282799601554871,0.3715147376060486,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.773323655128479,0.3734311461448669,0.3586372137069702,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.689726710319519,0.2612450718879699,1.2007654905319214,288.35015869140625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3233337402344,288.3502197265625,1.0,0.6548265814781189,1.0,1.0,0.0,1.0,-3.3090288639068604,3.3090200424194336,8.799936040304601e-06,2.554427146911621,0.3489198982715606,0.3489198982715606,0.0,248.31930541992188,257.0,10389.3916015625,-0.0,3389.78759765625,1.0,283.1499938964844,287.8046569824219,290.1910095214844,290.965087890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508017599582672,1.0,0.0,0.0,0.5335026383399963,0.5335063338279724,1.899182322517845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.097900390625,0.0,24.061635971069336,1895.4371337890625,0.0,376.7247314453125,0.2536408305168152,1.0,0.0,3.0,1.0,0.0
11977380,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7052318453788757,0.2808257639408111,0.2580288052558899,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8975477814674377,0.5958682298660278,0.5674871802330017,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8642348647117615,0.5331671237945557,0.3749727010726928,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7718024253845215,0.3742144703865051,0.3594822585582733,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6882190108299255,0.2616815268993377,1.2032262086868286,288.35089111328125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.322998046875,288.3509521484375,1.0,0.6575671434402466,1.0,1.0,0.0,1.0,-3.318208932876587,3.31820011138916,8.848888683132827e-06,2.5615365505218506,0.3496304452419281,0.3496304452419281,0.0,251.3807067871093,260.0,10415.712890625,-0.0,3428.14404296875,1.0,283.1499938964844,287.8040466308594,290.1776733398437,290.95428466796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524266719818115,1.0,0.0,0.0,0.5349358916282654,0.5349395275115967,1.9094001046937592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.229248046875,0.0,24.145612716674805,1895.4371337890625,0.0,380.4364318847656,0.2537992000579834,1.0,0.0,3.0,1.0,0.0
11977440,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7052318453788757,0.2808257639408111,0.2580288052558899,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8975477814674377,0.5958682298660278,0.5674871802330017,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8642348647117615,0.5331671237945557,0.3749727010726928,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7718024253845215,0.3742144703865051,0.3594822585582733,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6882190108299255,0.2616815268993377,1.2032262086868286,288.35089111328125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.322998046875,288.3509521484375,1.0,0.6575671434402466,1.0,1.0,0.0,1.0,-3.318208932876587,3.31820011138916,8.848888683132827e-06,2.5615365505218506,0.3496304452419281,0.3496304452419281,0.0,251.3807067871093,260.0,10415.712890625,-0.0,3428.14404296875,1.0,283.1499938964844,287.8040466308594,290.1776733398437,290.95428466796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524266719818115,1.0,0.0,0.0,0.5349358916282654,0.5349395275115967,1.9094001046937592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.229248046875,0.0,24.145612716674805,1895.4371337890625,0.0,380.4364318847656,0.2537992000579834,1.0,0.0,3.0,1.0,0.0
11977500,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.7044101357460022,0.280981183052063,0.2582191526889801,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.8964220881462097,0.596047043800354,0.5677108764648438,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.8643948435783386,0.5356125235557556,0.3767027556896209,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.7710506916046143,0.3745980560779571,0.3598971664905548,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.6874725818634033,0.261894166469574,1.204431653022766,288.3511962890625,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3228454589844,288.35125732421875,1.0,0.6589263677597046,1.0,1.0,0.0,1.0,-3.3227362632751465,3.3227272033691406,8.873122169461567e-06,2.565058708190918,0.3499882519245147,0.3499882519245147,0.0,252.9107360839844,260.0,10428.8935546875,-0.0,3447.245849609375,1.0,283.1499938964844,287.8036804199219,290.1698913574219,290.9478454589844,293.1499938964844,293.1499938964844,283.1499938964844,17980.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533227682113647,1.0,0.0,0.0,0.5356595516204834,0.5356632471084595,1.9145698360034658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.66943359375,0.0,24.18810272216797,1895.4371337890625,0.0,382.4983825683594,0.2538794279098511,1.0,0.0,3.0,1.0,0.0
11977560,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7035923004150391,0.281132310628891,0.2584056556224823,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8953021764755249,0.5962156653404236,0.567924976348877,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8645583391189575,0.5380589365959167,0.3784335553646087,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.770304799079895,0.3749763965606689,0.3603071868419647,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6867310404777527,0.2621032297611236,1.2056208848953247,288.3514709472656,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3226623535156,288.3515014648437,1.0,0.6602783799171448,1.0,1.0,0.0,1.0,-3.32722282409668,3.327214002609253,8.8971983132069e-06,2.5685598850250244,0.3503473401069641,0.3503473401069641,0.0,254.4403686523437,263.0,10442.0791015625,-0.0,3466.29931640625,1.0,283.1499938964844,287.80328369140625,290.1613464355469,290.9406433105469,293.1499938964844,293.1499938964844,283.1499938964844,17980.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542477130889892,1.0,0.0,0.0,0.5363871455192566,0.5363907814025879,1.9197743839072245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.02099609375,0.0,24.23087882995605,1895.4371337890625,0.0,384.63812255859375,0.2539602220058441,1.0,0.0,3.0,1.0,0.0
11977620,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7019683718681335,0.2814222872257232,0.2587675750255584,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8930798172950745,0.5965225696563721,0.5683249235153198,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8648950457572937,0.5429552793502808,0.3818972706794739,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7688300609588623,0.3757177293300628,0.3611127436161041,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6852626204490662,0.2625108659267425,1.207952857017517,288.35186767578125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.322265625,288.3518981933594,1.0,0.6629614233970642,1.0,1.0,0.0,1.0,-3.33607816696167,3.336069107055664,8.94489130587317e-06,2.57550048828125,0.3510683476924896,0.3510683476924896,0.0,257.4986572265625,266.0,10468.44140625,-0.0,3504.265625,1.0,283.1499938964844,287.8023681640625,290.14215087890625,290.9240417480469,293.1499938964844,293.1499938964844,283.1499938964844,17980.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561184644699096,1.0,0.0,0.0,0.537851870059967,0.5378555655479431,1.9302735410065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.46923828125,0.0,24.31716728210449,1895.4371337890625,0.0,389.0015563964844,0.254123330116272,1.0,0.0,3.0,1.0,0.0
11977680,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7019683718681335,0.2814222872257232,0.2587675750255584,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8930798172950745,0.5965225696563721,0.5683249235153198,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8648950457572937,0.5429552793502808,0.3818972706794739,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7688300609588623,0.3757177293300628,0.3611127436161041,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6852626204490662,0.2625108659267425,1.207952857017517,288.35186767578125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.322265625,288.3518981933594,1.0,0.6629614233970642,1.0,1.0,0.0,1.0,-3.33607816696167,3.336069107055664,8.94489130587317e-06,2.57550048828125,0.3510683476924896,0.3510683476924896,0.0,257.4986572265625,266.0,10468.44140625,-0.0,3504.265625,1.0,283.1499938964844,287.8023681640625,290.14215087890625,290.9240417480469,293.1499938964844,293.1499938964844,283.1499938964844,17980.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561184644699096,1.0,0.0,0.0,0.537851870059967,0.5378555655479431,1.9302735410065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.46923828125,0.0,24.31716728210449,1895.4371337890625,0.0,389.0015563964844,0.254123330116272,1.0,0.0,3.0,1.0,0.0
11977740,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.700360119342804,0.2816962301731109,0.2591151297092438,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8908800482749939,0.5967893600463867,0.5686872005462646,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8652445077896118,0.5478562712669373,0.3853639364242553,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7673774361610413,0.3764385879039764,0.3618991076946258,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6838133335113525,0.2629048228263855,1.2102234363555908,288.35211181640625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3218994140625,288.3521423339844,1.0,0.6656169891357422,1.0,1.0,0.0,1.0,-3.344777822494507,3.344768762588501,8.991970389615744e-06,2.582357883453369,0.3517918288707733,0.3517918288707733,0.0,260.5555725097656,269.0,10494.7626953125,-0.0,3542.042724609375,1.0,283.1499938964844,287.8013916015625,290.1204528808594,290.90478515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579423069953918,1.0,0.0,0.0,0.5393266081809998,0.539330244064331,1.9408732399028853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.605224609375,0.0,24.404268264770508,1895.4371337890625,0.0,393.30224609375,0.2542881667613983,1.0,0.0,3.0,1.0,0.0
11977800,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.700360119342804,0.2816962301731109,0.2591151297092438,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8908800482749939,0.5967893600463867,0.5686872005462646,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8652445077896118,0.5478562712669373,0.3853639364242553,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7673774361610413,0.3764385879039764,0.3618991076946258,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6838133335113525,0.2629048228263855,1.2102234363555908,288.35211181640625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3218994140625,288.3521423339844,1.0,0.6656169891357422,1.0,1.0,0.0,1.0,-3.344777822494507,3.344768762588501,8.991970389615744e-06,2.582357883453369,0.3517918288707733,0.3517918288707733,0.0,260.5555725097656,269.0,10494.7626953125,-0.0,3542.042724609375,1.0,283.1499938964844,287.8013916015625,290.1204528808594,290.90478515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579423069953918,1.0,0.0,0.0,0.5393266081809998,0.539330244064331,1.9408732399028853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.605224609375,0.0,24.404268264770508,1895.4371337890625,0.0,393.30224609375,0.2542881667613983,1.0,0.0,3.0,1.0,0.0
11977860,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.6987672448158264,0.2819545567035675,0.2594487071037292,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8887023329734802,0.5970163345336914,0.5690122246742249,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8656058311462402,0.5527616739273071,0.3888334035873413,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.7659460306167603,0.377139151096344,0.3626663982868194,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.6823827624320984,0.263285368680954,1.2124342918395996,288.3522644042969,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3215026855469,288.352294921875,1.0,0.6682454347610474,1.0,1.0,0.0,1.0,-3.3533244132995605,3.3533153533935547,9.03843556443462e-06,2.589130163192749,0.3525161743164062,0.3525161743164062,0.0,263.611083984375,272.0,10521.0048828125,-0.0,3579.629638671875,1.0,283.1499938964844,287.80029296875,290.0968017578125,290.8834228515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596740007400512,1.0,0.0,0.0,0.5408080220222473,0.5408116579055786,1.951550210321784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.4755859375,0.0,24.491987228393555,1895.4371337890625,0.0,397.4289855957031,0.2544542849063873,1.0,0.0,3.0,1.0,0.0
11977920,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.6987672448158264,0.2819545567035675,0.2594487071037292,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8887023329734802,0.5970163345336914,0.5690122246742249,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8656058311462402,0.5527616739273071,0.3888334035873413,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.7659460306167603,0.377139151096344,0.3626663982868194,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.6823827624320984,0.263285368680954,1.2124342918395996,288.3522644042969,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3215026855469,288.352294921875,1.0,0.6682454347610474,1.0,1.0,0.0,1.0,-3.3533244132995605,3.3533153533935547,9.03843556443462e-06,2.589130163192749,0.3525161743164062,0.3525161743164062,0.0,263.611083984375,272.0,10521.0048828125,-0.0,3579.629638671875,1.0,283.1499938964844,287.80029296875,290.0968017578125,290.8834228515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596740007400512,1.0,0.0,0.0,0.5408080220222473,0.5408116579055786,1.951550210321784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.4755859375,0.0,24.491987228393555,1895.4371337890625,0.0,397.4289855957031,0.2544542849063873,1.0,0.0,3.0,1.0,0.0
11977980,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.6971896886825562,0.2821977436542511,0.2597687244415283,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8865463137626648,0.5972043871879578,0.5693007111549377,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8659780621528625,0.5576709508895874,0.3923054039478302,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.764535129070282,0.3778195083141327,0.3634147942066192,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.6809704303741455,0.2636528611183166,1.214586853981018,288.3522644042969,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3210754394531,288.352294921875,1.0,0.6708474159240723,1.0,1.0,0.0,1.0,-3.36172103881836,3.361711978912353,9.084288649319204e-06,2.5958168506622314,0.3532399833202362,0.3532399833202362,0.0,266.6653137207031,275.0,10547.13671875,-0.0,3617.028076171875,1.0,283.1499938964844,287.7991027832031,290.0716552734375,290.8604431152344,293.1499938964844,293.1499938964844,283.1499938964844,17979.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613125920295715,1.0,0.0,0.0,0.542293131351471,0.5422967672348022,1.9622831359811244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.12255859375,0.0,24.58014488220215,1895.4371337890625,0.0,401.3731384277344,0.2546213567256927,1.0,0.0,3.0,1.0,0.0
11978040,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.6971896886825562,0.2821977436542511,0.2597687244415283,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8865463137626648,0.5972043871879578,0.5693007111549377,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8659780621528625,0.5576709508895874,0.3923054039478302,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.764535129070282,0.3778195083141327,0.3634147942066192,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.6809704303741455,0.2636528611183166,1.214586853981018,288.3522644042969,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3210754394531,288.352294921875,1.0,0.6708474159240723,1.0,1.0,0.0,1.0,-3.36172103881836,3.361711978912353,9.084288649319204e-06,2.5958168506622314,0.3532399833202362,0.3532399833202362,0.0,266.6653137207031,275.0,10547.13671875,-0.0,3617.028076171875,1.0,283.1499938964844,287.7991027832031,290.0716552734375,290.8604431152344,293.1499938964844,293.1499938964844,283.1499938964844,17979.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613125920295715,1.0,0.0,0.0,0.542293131351471,0.5422967672348022,1.9622831359811244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.12255859375,0.0,24.58014488220215,1895.4371337890625,0.0,401.3731384277344,0.2546213567256927,1.0,0.0,3.0,1.0,0.0
11978100,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6964064836502075,0.2823136746883392,0.2599236667156219,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8854762315750122,0.5972838997840881,0.5694312453269958,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8661680221557617,0.5601270198822021,0.3940422534942627,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7638369798660278,0.378152072429657,0.3637818396091461,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6802709698677063,0.2638317346572876,1.2156413793563845,288.35223388671875,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3208923339844,288.3522644042969,1.0,0.672138512134552,1.0,1.0,0.0,1.0,-3.36586332321167,3.365854263305664,9.10698054212844e-06,2.5991268157958984,0.3536013066768646,0.3536013066768646,0.0,268.19189453125,275.0,10560.150390625,-0.0,3635.654052734375,1.0,283.1499938964844,287.7984924316406,290.0586242675781,290.8484802246094,293.1499938964844,293.1499938964844,283.1499938964844,17979.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621002674102783,1.0,0.0,0.0,0.5430362224578857,0.5430399179458618,1.967664786661772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.87060546875,0.0,24.62433815002441,1895.4371337890625,0.0,403.2829284667969,0.2547051608562469,1.0,0.0,3.0,1.0,0.0
11978160,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.695626974105835,0.2824259102344513,0.2600753307342529,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.884411633014679,0.5973542332649231,0.5695531964302063,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8663604259490967,0.5625837445259094,0.3957796394824981,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7631436586380005,0.3784795999526977,0.3641442060470581,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6795759797096252,0.2640074789524078,1.216681957244873,288.3521728515625,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3206787109375,288.3522033691406,1.0,0.6734232902526855,1.0,1.0,0.0,1.0,-3.369969367980957,3.369960308074951,9.12952145881718e-06,2.602414608001709,0.3539620339870453,0.3539620339870453,0.0,269.7181701660156,278.0,10573.126953125,-0.0,3654.23388671875,1.0,283.1499938964844,287.7978820800781,290.0453796386719,290.8362121582031,293.1499938964844,293.1499938964844,283.1499938964844,17979.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628709256649017,1.0,0.0,0.0,0.5437793135643005,0.5437829494476318,1.973053187498408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.573974609375,0.0,24.6685791015625,1895.4371337890625,0.0,405.1601257324219,0.2547890841960907,1.0,0.0,3.0,1.0,0.0
11978220,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.6940789818763733,0.2826394736766815,0.2603689730167389,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.8822991251945496,0.5974694490432739,0.569772481918335,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.8667519092559814,0.5674991011619568,0.3992555439472198,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7617711424827576,0.3791197538375854,0.3648549318313598,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.6781991124153137,0.2643497586250305,1.2187221050262451,288.3520202636719,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3202514648437,288.35205078125,1.0,0.6759739518165588,1.0,1.0,0.0,1.0,-3.3780758380889893,3.3780665397644043,9.17415127332788e-06,2.608924388885498,0.3546811640262604,0.3546811640262604,0.0,272.7696838378906,281.0,10598.9521484375,-0.0,3691.256591796875,1.0,283.1499938964844,287.79656982421875,290.0182189941406,290.81103515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464367926120758,1.0,0.0,0.0,0.5452640056610107,0.5452677011489868,1.9838424236695573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.854736328125,0.0,24.75714111328125,1895.4371337890625,0.0,408.8315734863281,0.2549571394920349,1.0,0.0,3.0,1.0,0.0
11978280,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.6940789818763733,0.2826394736766815,0.2603689730167389,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.8822991251945496,0.5974694490432739,0.569772481918335,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.8667519092559814,0.5674991011619568,0.3992555439472198,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7617711424827576,0.3791197538375854,0.3648549318313598,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.6781991124153137,0.2643497586250305,1.2187221050262451,288.3520202636719,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3202514648437,288.35205078125,1.0,0.6759739518165588,1.0,1.0,0.0,1.0,-3.3780758380889893,3.3780665397644043,9.17415127332788e-06,2.608924388885498,0.3546811640262604,0.3546811640262604,0.0,272.7696838378906,281.0,10598.9521484375,-0.0,3691.256591796875,1.0,283.1499938964844,287.79656982421875,290.0182189941406,290.81103515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464367926120758,1.0,0.0,0.0,0.5452640056610107,0.5452677011489868,1.9838424236695573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.854736328125,0.0,24.75714111328125,1895.4371337890625,0.0,408.8315734863281,0.2549571394920349,1.0,0.0,3.0,1.0,0.0
11978340,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6925452947616577,0.2828387022018432,0.2606498301029205,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8802080750465393,0.5975475311279297,0.5699586868286133,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8671514391899109,0.5724164843559265,0.4027327001094818,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.760416567325592,0.3797400295734405,0.3655471205711365,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6768394708633423,0.2646800577640533,1.2207087278366089,288.3517761230469,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.31982421875,288.351806640625,1.0,0.6784999370574951,1.0,1.0,0.0,1.0,-3.3860421180725098,3.386032819747925,9.218175364367198e-06,2.615343809127808,0.3553964495658874,0.3553964495658874,0.0,275.8201599121094,284.0,10624.5908203125,-0.0,3728.09619140625,1.0,283.1499938964844,287.7951965332031,289.9903869628906,290.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,17979.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658097624778747,1.0,0.0,0.0,0.5467453002929688,0.5467489957809448,1.994635745461437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.981201171875,0.0,24.845701217651367,1895.4371337890625,0.0,412.3991394042969,0.2551252841949463,1.0,0.0,3.0,1.0,0.0
11978400,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6925452947616577,0.2828387022018432,0.2606498301029205,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8802080750465393,0.5975475311279297,0.5699586868286133,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8671514391899109,0.5724164843559265,0.4027327001094818,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.760416567325592,0.3797400295734405,0.3655471205711365,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6768394708633423,0.2646800577640533,1.2207087278366089,288.3517761230469,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.31982421875,288.351806640625,1.0,0.6784999370574951,1.0,1.0,0.0,1.0,-3.3860421180725098,3.386032819747925,9.218175364367198e-06,2.615343809127808,0.3553964495658874,0.3553964495658874,0.0,275.8201599121094,284.0,10624.5908203125,-0.0,3728.09619140625,1.0,283.1499938964844,287.7951965332031,289.9903869628906,290.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,17979.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658097624778747,1.0,0.0,0.0,0.5467453002929688,0.5467489957809448,1.994635745461437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.981201171875,0.0,24.845701217651367,1895.4371337890625,0.0,412.3991394042969,0.2551252841949463,1.0,0.0,3.0,1.0,0.0
11978460,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6910246014595032,0.2830236852169037,0.2609181702136993,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8781331777572632,0.5975820422172546,0.5701054930686951,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8675569295883179,0.5773349404335022,0.4062106013298034,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.759078323841095,0.3803406059741974,0.3662209510803222,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6754957437515259,0.2649985551834106,1.2226437330245972,288.3514709472656,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.31939697265625,288.3514709472656,1.0,0.6810012459754944,1.0,1.0,0.0,1.0,-3.39386248588562,3.393853187561035,9.26154461922124e-06,2.62166428565979,0.3561070263385772,0.3561070263385772,0.0,278.8707580566406,287.0,10650.0126953125,-0.0,3764.73974609375,1.0,283.1499938964844,287.7938232421875,289.9621276855469,290.7586669921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671938121318817,1.0,0.0,0.0,0.548221230506897,0.5482248663902283,2.0054189420193325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.970703125,0.0,24.934144973754883,1895.4371337890625,0.0,415.85302734375,0.2552932798862457,1.0,0.0,3.0,1.0,0.0
11978520,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6910246014595032,0.2830236852169037,0.2609181702136993,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8781331777572632,0.5975820422172546,0.5701054930686951,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8675569295883179,0.5773349404335022,0.4062106013298034,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.759078323841095,0.3803406059741974,0.3662209510803222,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6754957437515259,0.2649985551834106,1.2226437330245972,288.3514709472656,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.31939697265625,288.3514709472656,1.0,0.6810012459754944,1.0,1.0,0.0,1.0,-3.39386248588562,3.393853187561035,9.26154461922124e-06,2.62166428565979,0.3561070263385772,0.3561070263385772,0.0,278.8707580566406,287.0,10650.0126953125,-0.0,3764.73974609375,1.0,283.1499938964844,287.7938232421875,289.9621276855469,290.7586669921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671938121318817,1.0,0.0,0.0,0.548221230506897,0.5482248663902283,2.0054189420193325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.970703125,0.0,24.934144973754883,1895.4371337890625,0.0,415.85302734375,0.2552932798862457,1.0,0.0,3.0,1.0,0.0
