time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.6895163059234619,0.283194363117218,0.2611739337444305,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.8760725855827332,0.597571611404419,0.5702106356620789,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.8679671883583069,0.5822534561157227,0.4096885025501251,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.7577553987503052,0.3809213042259216,0.3668763637542724,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.6741673350334167,0.2653054296970367,1.2245274782180786,288.35107421875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3189392089844,288.35107421875,1.0,0.6834776997566223,1.0,1.0,0.0,1.0,-3.401534080505371,3.401524782180786,9.30422538658604e-06,2.6278791427612305,0.3568119704723358,0.3568119704723358,0.0,281.9214782714844,290.0,10675.1943359375,-0.0,3801.17333984375,1.0,283.1499938964844,287.7923889160156,289.9336853027344,290.73193359375,293.1499938964844,293.1499938964844,283.1499938964844,17979.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685119986534118,1.0,0.0,0.0,0.549689769744873,0.5496934056282043,2.016177624852844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.841552734375,0.0,25.02235221862793,1895.4371337890625,0.0,419.1696166992188,0.2554608881473541,1.0,0.0,3.0,1.0,0.0
11978640,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.6895163059234619,0.283194363117218,0.2611739337444305,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.8760725855827332,0.597571611404419,0.5702106356620789,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.8679671883583069,0.5822534561157227,0.4096885025501251,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.7577553987503052,0.3809213042259216,0.3668763637542724,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.6741673350334167,0.2653054296970367,1.2245274782180786,288.35107421875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3189392089844,288.35107421875,1.0,0.6834776997566223,1.0,1.0,0.0,1.0,-3.401534080505371,3.401524782180786,9.30422538658604e-06,2.6278791427612305,0.3568119704723358,0.3568119704723358,0.0,281.9214782714844,290.0,10675.1943359375,-0.0,3801.17333984375,1.0,283.1499938964844,287.7923889160156,289.9336853027344,290.73193359375,293.1499938964844,293.1499938964844,283.1499938964844,17979.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685119986534118,1.0,0.0,0.0,0.549689769744873,0.5496934056282043,2.016177624852844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.841552734375,0.0,25.02235221862793,1895.4371337890625,0.0,419.1696166992188,0.2554608881473541,1.0,0.0,3.0,1.0,0.0
11978700,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.688766598701477,0.283274233341217,0.2612969875335693,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.8750474452972412,0.5975493788719177,0.570247232913971,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.8681738376617432,0.5847123861312866,0.4114271998405456,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.757099449634552,0.3812040984630584,0.367197036743164,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.6735087037086487,0.2654544711112976,1.225450038909912,288.3508605957031,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3187255859375,288.3508605957031,1.0,0.6847065091133118,1.0,1.0,0.0,1.0,-3.405313014984131,3.405303716659546,9.32529837882612e-06,2.630944967269897,0.3571620881557464,0.3571620881557464,0.0,283.44677734375,290.0,10687.685546875,-0.0,3819.306396484375,1.0,283.1499938964844,287.7916564941406,289.91943359375,290.7185363769531,293.1499938964844,293.1499938964844,283.1499938964844,17979.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691433310508728,1.0,0.0,0.0,0.5504207015037537,0.5504243969917297,2.0215431106862525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.2392578125,0.0,25.066329956054688,1895.4371337890625,0.0,420.7674560546875,0.2555444836616516,1.0,0.0,3.0,1.0,0.0
11978760,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.6880198121070862,0.28335040807724,0.2614168524742126,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.8740256428718567,0.5975158214569092,0.5702733397483826,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.8683813214302063,0.5871707201004028,0.4131656289100647,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.7564470171928406,0.3814818263053894,0.3675130307674408,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.6728537678718567,0.2656006515026092,1.2263599634170532,288.3506164550781,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3184814453125,288.35064697265625,1.0,0.685929000377655,1.0,1.0,0.0,1.0,-3.409054040908813,3.4090447425842285,9.346189472125843e-06,2.633982419967652,0.3575104773044586,0.3575104773044586,0.0,284.9720153808594,293.0,10700.1083984375,-0.0,3837.382568359375,1.0,283.1499938964844,287.7908935546875,289.9052734375,290.7051696777344,293.1499938964844,293.1499938964844,283.1499938964844,17979.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697551727294922,1.0,0.0,0.0,0.5511491298675537,0.551152765750885,2.0268970502002048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.615966796875,0.0,25.110206604003903,1895.4371337890625,0.0,422.3218078613281,0.2556279301643371,1.0,0.0,3.0,1.0,0.0
11978820,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.686535120010376,0.2834923267364502,0.2616473734378814,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.8719930648803711,0.5974170565605164,0.570296049118042,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.8687983751296997,0.5920856595039368,0.4166411459445953,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7551530003547668,0.382022887468338,0.3681316673755646,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.6715551614761353,0.2658849060535431,1.2281444072723389,288.3501281738281,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3180236816406,288.35015869140625,1.0,0.6883561611175537,1.0,1.0,0.0,1.0,-3.4164297580718994,3.4164204597473145,9.387458703713492e-06,2.6399757862091064,0.3582021594047546,0.3582021594047546,0.0,288.0225524902344,296.0,10724.7529296875,-0.0,3873.380126953125,1.0,283.1499938964844,287.7893981933594,289.8771667480469,290.6786193847656,293.1499938964844,293.1499938964844,283.1499938964844,17980.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709187746047973,1.0,0.0,0.0,0.552598237991333,0.5526019334793091,2.037569757362689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.3232421875,0.0,25.19763565063477,1895.4371337890625,0.0,425.2938232421875,0.2557941973209381,1.0,0.0,3.0,1.0,0.0
11978880,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.686535120010376,0.2834923267364502,0.2616473734378814,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.8719930648803711,0.5974170565605164,0.570296049118042,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.8687983751296997,0.5920856595039368,0.4166411459445953,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7551530003547668,0.382022887468338,0.3681316673755646,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.6715551614761353,0.2658849060535431,1.2281444072723389,288.3501281738281,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3180236816406,288.35015869140625,1.0,0.6883561611175537,1.0,1.0,0.0,1.0,-3.4164297580718994,3.4164204597473145,9.387458703713492e-06,2.6399757862091064,0.3582021594047546,0.3582021594047546,0.0,288.0225524902344,296.0,10724.7529296875,-0.0,3873.380126953125,1.0,283.1499938964844,287.7893981933594,289.8771667480469,290.6786193847656,293.1499938964844,293.1499938964844,283.1499938964844,17980.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709187746047973,1.0,0.0,0.0,0.552598237991333,0.5526019334793091,2.037569757362689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.3232421875,0.0,25.19763565063477,1895.4371337890625,0.0,425.2938232421875,0.2557941973209381,1.0,0.0,3.0,1.0,0.0
11978940,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.6850618124008179,0.28361976146698,0.2618651986122131,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.8699744939804077,0.5972751379013062,0.5702784657478333,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.8692175149917603,0.5969969034194946,0.4201141893863678,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.7538725137710571,0.3825441002845764,0.3687318861484527,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.6702712178230286,0.2661582231521606,1.229880690574646,288.349609375,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31756591796875,288.349609375,1.0,0.6907589435577393,1.0,1.0,0.0,1.0,-3.423658847808838,3.423649549484253,9.428005796507932e-06,2.6458537578582764,0.3588863015174866,0.3588863015174866,0.0,291.07275390625,299.0,10749.10546875,-0.0,3909.152099609375,1.0,283.1499938964844,287.7878723144531,289.84967041015625,290.652587890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719948172569275,1.0,0.0,0.0,0.5540356040000916,0.5540392994880676,2.0481834894781066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.9892578125,0.0,25.28454971313477,1895.4371337890625,0.0,428.0610961914063,0.255959540605545,1.0,0.0,3.0,1.0,0.0
11979000,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.6850618124008179,0.28361976146698,0.2618651986122131,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.8699744939804077,0.5972751379013062,0.5702784657478333,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.8692175149917603,0.5969969034194946,0.4201141893863678,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.7538725137710571,0.3825441002845764,0.3687318861484527,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.6702712178230286,0.2661582231521606,1.229880690574646,288.349609375,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31756591796875,288.349609375,1.0,0.6907589435577393,1.0,1.0,0.0,1.0,-3.423658847808838,3.423649549484253,9.428005796507932e-06,2.6458537578582764,0.3588863015174866,0.3588863015174866,0.0,291.07275390625,299.0,10749.10546875,-0.0,3909.152099609375,1.0,283.1499938964844,287.7878723144531,289.84967041015625,290.652587890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719948172569275,1.0,0.0,0.0,0.5540356040000916,0.5540392994880676,2.0481834894781066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.9892578125,0.0,25.28454971313477,1895.4371337890625,0.0,428.0610961914063,0.255959540605545,1.0,0.0,3.0,1.0,0.0
11979060,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6835991740226746,0.2837323844432831,0.2620700597763061,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8679695725440979,0.5970904231071472,0.5702208876609802,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8696376085281372,0.6019028425216675,0.4235836863517761,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.7526047825813293,0.3830451667308807,0.3693134784698486,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6690014600753784,0.2664207220077514,1.231569528579712,288.3489990234375,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31707763671875,288.3490295410156,1.0,0.6931374073028564,1.0,1.0,0.0,1.0,-3.4307408332824707,3.430731296539306,9.467813470109832e-06,2.6516127586364746,0.3595623672008514,0.3595623672008514,0.0,294.12255859375,302.0,10773.1513671875,-0.0,3944.69091796875,1.0,283.1499938964844,287.7863464355469,289.8230285644531,290.6273193359375,293.1499938964844,293.1499938964844,283.1499938964844,17980.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472978800535202,1.0,0.0,0.0,0.5554599165916443,0.5554636120796204,2.0587279436767858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.641845703125,0.0,25.370859146118164,1895.4371337890625,0.0,430.60748291015625,0.2561237812042236,1.0,0.0,3.0,1.0,0.0
11979120,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6835991740226746,0.2837323844432831,0.2620700597763061,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8679695725440979,0.5970904231071472,0.5702208876609802,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8696376085281372,0.6019028425216675,0.4235836863517761,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.7526047825813293,0.3830451667308807,0.3693134784698486,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6690014600753784,0.2664207220077514,1.231569528579712,288.3489990234375,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31707763671875,288.3490295410156,1.0,0.6931374073028564,1.0,1.0,0.0,1.0,-3.4307408332824707,3.430731296539306,9.467813470109832e-06,2.6516127586364746,0.3595623672008514,0.3595623672008514,0.0,294.12255859375,302.0,10773.1513671875,-0.0,3944.69091796875,1.0,283.1499938964844,287.7863464355469,289.8230285644531,290.6273193359375,293.1499938964844,293.1499938964844,283.1499938964844,17980.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472978800535202,1.0,0.0,0.0,0.5554599165916443,0.5554636120796204,2.0587279436767858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.641845703125,0.0,25.370859146118164,1895.4371337890625,0.0,430.60748291015625,0.2561237812042236,1.0,0.0,3.0,1.0,0.0
11979180,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.6821469664573669,0.2838302254676819,0.2622619867324829,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.8659784197807312,0.5968639254570007,0.5701243281364441,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.8700577616691589,0.6068021059036255,0.4270486533641815,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.7513492703437805,0.3835262358188629,0.369876503944397,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.66774582862854,0.2666727006435394,1.2332124710083008,288.348388671875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31658935546875,288.348388671875,1.0,0.6954918503761292,1.0,1.0,0.0,1.0,-3.4376769065856934,3.4376673698425293,9.506878086540382e-06,2.6572511196136475,0.3602299690246582,0.3602299690246582,0.0,297.1720275878906,305.0,10796.880859375,-0.0,3979.9951171875,1.0,283.1499938964844,287.7847900390625,289.79754638671875,290.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47386634349823,1.0,0.0,0.0,0.5568702220916748,0.5568738579750061,2.069195126352952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.309814453125,0.0,25.45650291442871,1895.4371337890625,0.0,432.9175109863281,0.2562867999076843,1.0,0.0,3.0,1.0,0.0
11979240,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.6821469664573669,0.2838302254676819,0.2622619867324829,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.8659784197807312,0.5968639254570007,0.5701243281364441,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.8700577616691589,0.6068021059036255,0.4270486533641815,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.7513492703437805,0.3835262358188629,0.369876503944397,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.66774582862854,0.2666727006435394,1.2332124710083008,288.348388671875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31658935546875,288.348388671875,1.0,0.6954918503761292,1.0,1.0,0.0,1.0,-3.4376769065856934,3.4376673698425293,9.506878086540382e-06,2.6572511196136475,0.3602299690246582,0.3602299690246582,0.0,297.1720275878906,305.0,10796.880859375,-0.0,3979.9951171875,1.0,283.1499938964844,287.7847900390625,289.79754638671875,290.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47386634349823,1.0,0.0,0.0,0.5568702220916748,0.5568738579750061,2.069195126352952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.309814453125,0.0,25.45650291442871,1895.4371337890625,0.0,432.9175109863281,0.2562867999076843,1.0,0.0,3.0,1.0,0.0
11979300,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.6814244985580444,0.2838734090328216,0.2623528838157654,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.8649877905845642,0.5967347621917725,0.5700612664222717,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.8702675700187683,0.6092488765716553,0.428779125213623,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.7507257461547852,0.3837590515613556,0.3701508343219757,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.6671230792999268,0.2667947113513946,1.2340164184570312,288.3480834960937,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3163452148437,288.3480834960937,1.0,0.6966599225997925,1.0,1.0,0.0,1.0,-3.441089153289795,3.441079616546631,9.526120265945792e-06,2.6600229740142822,0.3605603873729706,0.3605603873729706,0.0,298.69647216796875,305.0,10808.6201171875,-0.0,3997.552978515625,1.0,283.1499938964844,287.7840270996094,289.7853088378906,290.5914611816406,293.1499938964844,293.1499938964844,283.1499938964844,17980.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742732048034668,1.0,0.0,0.0,0.5575695633888245,0.5575732588768005,2.07439558863598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.658935546875,0.0,25.499042510986328,1895.4371337890625,0.0,433.9806213378906,0.2563678026199341,1.0,0.0,3.0,1.0,0.0
11979360,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6807047128677368,0.2839130163192749,0.2624406814575195,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.8640007376670837,0.5965958833694458,0.569989025592804,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.8704771995544434,0.6116935610771179,0.4305082559585571,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.7501052021980286,0.3839870095252991,0.3704206943511963,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.66650390625,0.2669142782688141,1.234809637069702,288.3477478027344,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.31610107421875,288.3477478027344,1.0,0.6978222131729126,1.0,1.0,0.0,1.0,-3.444466590881348,3.444457054138184,9.54518145590555e-06,2.6627652645111084,0.3608886301517486,0.3608886301517486,0.0,300.22088623046875,308.0,10820.2802734375,-0.0,4015.054931640625,1.0,283.1499938964844,287.7832336425781,289.7734375,290.5802001953125,293.1499938964844,293.1499938964844,283.1499938964844,17980.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746541380882263,1.0,0.0,0.0,0.558265209197998,0.5582689046859741,2.0795750899083032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.022216796875,0.0,25.541399002075195,1895.4371337890625,0.0,434.9783935546875,0.2564484477043152,1.0,0.0,3.0,1.0,0.0
11979420,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6792724132537842,0.2839811146259308,0.2626064717769623,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.862037181854248,0.5962883830070496,0.5698167681694031,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.8708951473236084,0.6165761947631836,0.433961808681488,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.7488725185394287,0.3844281733036041,0.3709467053413391,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6652758121490479,0.2671459317207336,1.2363635301589966,288.3470764160156,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31561279296875,288.3470764160156,1.0,0.7001294493675232,1.0,1.0,0.0,1.0,-3.451115369796753,3.4511055946350098,9.58274267759407e-06,2.6681571006774902,0.3615382313728332,0.3615382313728332,0.0,303.2694396972656,311.0,10843.349609375,-0.0,4049.880126953125,1.0,283.1499938964844,287.7816772460937,289.7510070800781,290.5588684082031,293.1499938964844,293.1499938964844,283.1499938964844,17980.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753359258174896,1.0,0.0,0.0,0.5596445798873901,0.5596482753753662,2.089864459264845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.80859375,0.0,25.62551498413086,1895.4371337890625,0.0,436.7701110839844,0.2566086649894714,1.0,0.0,3.0,1.0,0.0
11979480,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6792724132537842,0.2839811146259308,0.2626064717769623,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.862037181854248,0.5962883830070496,0.5698167681694031,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.8708951473236084,0.6165761947631836,0.433961808681488,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.7488725185394287,0.3844281733036041,0.3709467053413391,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6652758121490479,0.2671459317207336,1.2363635301589966,288.3470764160156,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31561279296875,288.3470764160156,1.0,0.7001294493675232,1.0,1.0,0.0,1.0,-3.451115369796753,3.4511055946350098,9.58274267759407e-06,2.6681571006774902,0.3615382313728332,0.3615382313728332,0.0,303.2694396972656,311.0,10843.349609375,-0.0,4049.880126953125,1.0,283.1499938964844,287.7816772460937,289.7510070800781,290.5588684082031,293.1499938964844,293.1499938964844,283.1499938964844,17980.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753359258174896,1.0,0.0,0.0,0.5596445798873901,0.5596482753753662,2.089864459264845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.80859375,0.0,25.62551498413086,1895.4371337890625,0.0,436.7701110839844,0.2566086649894714,1.0,0.0,3.0,1.0,0.0
11979540,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6778498291969299,0.2840342819690704,0.2627592086791992,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.8600876331329346,0.5959416627883911,0.5696079730987549,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.8713112473487854,0.6214489340782166,0.4374085962772369,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.7476505637168884,0.384849488735199,0.3714542984962463,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6640613079071045,0.2673677504062652,1.2378745079040527,288.34637451171875,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3150939941406,288.34637451171875,1.0,0.7024133801460266,1.0,1.0,0.0,1.0,-3.4576220512390137,3.4576125144958496,9.619549018680118e-06,2.673424005508423,0.3621783852577209,0.3621783852577209,0.0,306.3172912597656,314.0,10866.0771484375,-0.0,4084.46142578125,1.0,283.1499938964844,287.7801208496094,289.73052978515625,290.5393981933594,293.1499938964844,293.1499938964844,283.1499938964844,17980.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759072065353393,1.0,0.0,0.0,0.5610073804855347,0.5610110759735107,2.1000547079097487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.700927734375,0.0,25.70879173278809,1895.4371337890625,0.0,438.277099609375,0.2567672729492187,1.0,0.0,3.0,1.0,0.0
11979600,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6778498291969299,0.2840342819690704,0.2627592086791992,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.8600876331329346,0.5959416627883911,0.5696079730987549,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.8713112473487854,0.6214489340782166,0.4374085962772369,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.7476505637168884,0.384849488735199,0.3714542984962463,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6640613079071045,0.2673677504062652,1.2378745079040527,288.34637451171875,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3150939941406,288.34637451171875,1.0,0.7024133801460266,1.0,1.0,0.0,1.0,-3.4576220512390137,3.4576125144958496,9.619549018680118e-06,2.673424005508423,0.3621783852577209,0.3621783852577209,0.0,306.3172912597656,314.0,10866.0771484375,-0.0,4084.46142578125,1.0,283.1499938964844,287.7801208496094,289.73052978515625,290.5393981933594,293.1499938964844,293.1499938964844,283.1499938964844,17980.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759072065353393,1.0,0.0,0.0,0.5610073804855347,0.5610110759735107,2.1000547079097487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.700927734375,0.0,25.70879173278809,1895.4371337890625,0.0,438.277099609375,0.2567672729492187,1.0,0.0,3.0,1.0,0.0
11979660,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.6764366030693054,0.2840724587440491,0.2628987729549408,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8581519722938538,0.5955567359924316,0.5693634152412415,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.871724545955658,0.6263102293014526,0.440847635269165,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7464389204978943,0.3852511048316955,0.3719435930252075,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.6628602147102356,0.2675800025463104,1.239343523979187,288.3456420898437,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146057128906,288.3456420898437,1.0,0.7046743035316467,1.0,1.0,0.0,1.0,-3.463988780975342,3.463979005813598,9.65559775067959e-06,2.678565740585327,0.3628088533878326,0.3628088533878326,0.0,309.36456298828125,317.0,10888.4580078125,-0.0,4118.79736328125,1.0,283.1499938964844,287.7785339355469,289.7122497558594,290.5220642089844,293.1499938964844,293.1499938964844,283.1499938964844,17981.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476364254951477,1.0,0.0,0.0,0.5623528957366943,0.5623565912246704,2.110140506772496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.730712890625,0.0,25.79117774963379,1895.4371337890625,0.0,439.4865417480469,0.2569242417812347,1.0,0.0,3.0,1.0,0.0
11979720,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.6764366030693054,0.2840724587440491,0.2628987729549408,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8581519722938538,0.5955567359924316,0.5693634152412415,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.871724545955658,0.6263102293014526,0.440847635269165,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7464389204978943,0.3852511048316955,0.3719435930252075,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.6628602147102356,0.2675800025463104,1.239343523979187,288.3456420898437,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146057128906,288.3456420898437,1.0,0.7046743035316467,1.0,1.0,0.0,1.0,-3.463988780975342,3.463979005813598,9.65559775067959e-06,2.678565740585327,0.3628088533878326,0.3628088533878326,0.0,309.36456298828125,317.0,10888.4580078125,-0.0,4118.79736328125,1.0,283.1499938964844,287.7785339355469,289.7122497558594,290.5220642089844,293.1499938964844,293.1499938964844,283.1499938964844,17981.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476364254951477,1.0,0.0,0.0,0.5623528957366943,0.5623565912246704,2.110140506772496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.730712890625,0.0,25.79117774963379,1895.4371337890625,0.0,439.4865417480469,0.2569242417812347,1.0,0.0,3.0,1.0,0.0
11979780,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.6750310063362122,0.2840946912765503,0.2630248665809631,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.856228232383728,0.5951315760612488,0.5690827965736389,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.8721272349357605,0.6311318874359131,0.4442695677280426,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.7452355623245239,0.3856321573257446,0.3724143803119659,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.6616711020469666,0.2677826583385467,1.240771770477295,288.34490966796875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139343261719,288.34490966796875,1.0,0.7069119215011597,1.0,1.0,0.0,1.0,-3.4702036380767822,3.470193862915039,9.69081975199515e-06,2.683572769165039,0.3634293973445892,0.3634293973445892,0.0,312.4130859375,320.0,10910.4736328125,-0.0,4152.86474609375,1.0,283.1499938964844,287.7769775390625,289.6964416503906,290.5071105957031,293.1499938964844,293.1499938964844,283.1499938964844,17981.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767040014266968,1.0,0.0,0.0,0.5636804699897766,0.5636841654777527,2.12011528333278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.928466796875,0.0,25.87262725830078,1895.4371337890625,0.0,440.3878173828125,0.2570794522762298,1.0,0.0,3.0,1.0,0.0
11979840,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.6750310063362122,0.2840946912765503,0.2630248665809631,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.856228232383728,0.5951315760612488,0.5690827965736389,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.8721272349357605,0.6311318874359131,0.4442695677280426,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.7452355623245239,0.3856321573257446,0.3724143803119659,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.6616711020469666,0.2677826583385467,1.240771770477295,288.34490966796875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139343261719,288.34490966796875,1.0,0.7069119215011597,1.0,1.0,0.0,1.0,-3.4702036380767822,3.470193862915039,9.69081975199515e-06,2.683572769165039,0.3634293973445892,0.3634293973445892,0.0,312.4130859375,320.0,10910.4736328125,-0.0,4152.86474609375,1.0,283.1499938964844,287.7769775390625,289.6964416503906,290.5071105957031,293.1499938964844,293.1499938964844,283.1499938964844,17981.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767040014266968,1.0,0.0,0.0,0.5636804699897766,0.5636841654777527,2.12011528333278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.928466796875,0.0,25.87262725830078,1895.4371337890625,0.0,440.3878173828125,0.2570794522762298,1.0,0.0,3.0,1.0,0.0
11979900,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.674326479434967,0.2840979397296905,0.2630818486213684,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.8552646636962891,0.594898521900177,0.5689254403114319,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.8723033666610718,0.633481502532959,0.4459488093852997,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.7446326017379761,0.3858132064342499,0.3726418316364288,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6610773205757141,0.2678795754909515,1.2414696216583252,288.3445129394531,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133239746094,288.3445129394531,1.0,0.7080195546150208,1.0,1.0,0.0,1.0,-3.4732160568237305,3.4732065200805664,9.707906428957358e-06,2.685996532440185,0.363735556602478,0.363735556602478,0.0,313.9427795410156,320.0,10921.294921875,-0.0,4169.72607421875,1.0,283.1499938964844,287.77618408203125,289.6895751953125,290.50067138671875,293.1499938964844,293.1499938964844,283.1499938964844,17981.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768301844596863,1.0,0.0,0.0,0.564336895942688,0.5643405914306641,2.1250560422458875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.5947265625,0.0,25.912965774536133,1895.4371337890625,0.0,440.72308349609375,0.2571563422679901,1.0,0.0,3.0,1.0,0.0
11979960,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.6736196875572205,0.2840957641601562,0.2631342113018036,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.8542985916137695,0.5946518778800964,0.5687552094459534,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.8724573254585266,0.6357967853546143,0.4475994706153869,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.744027853012085,0.3859875798225403,0.3728633522987366,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.6604830026626587,0.2679729759693146,1.2421541213989258,288.3441162109375,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3125305175781,288.3440856933594,1.0,0.7091183662414551,1.0,1.0,0.0,1.0,-3.4761500358581543,3.476140260696411,9.724555638968012e-06,2.688354253768921,0.3640386462211609,0.3640386462211609,0.0,315.4765319824219,323.0,10931.9697265625,-0.0,4186.4345703125,1.0,283.1499938964844,287.775390625,289.6834411621094,290.494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17981.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769263565540313,1.0,0.0,0.0,0.56498783826828,0.5649915337562561,2.129961096386524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.29931640625,0.0,25.953012466430664,1895.4371337890625,0.0,440.9786682128906,0.2572326958179474,1.0,0.0,3.0,1.0,0.0
11980020,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.6722072958946228,0.2840768098831177,0.2632258534431457,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.8523698449134827,0.5941245555877686,0.5683814287185669,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.8727350234985352,0.6403821110725403,0.4508562982082367,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.7428202033042908,0.3863182663917541,0.3732893466949463,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.6592989563941956,0.2681496143341064,1.2434792518615725,288.3432312011719,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3108215332031,288.3432006835937,1.0,0.711290717124939,1.0,1.0,0.0,1.0,-3.481835126876831,3.481825351715088,9.756827239471022e-06,2.692912340164185,0.3646356165409088,0.3646356165409088,0.0,318.5453796386719,326.0,10952.9345703125,-0.0,4219.46044921875,1.0,283.1499938964844,287.7737731933594,289.6733703613281,290.48553466796875,293.1499938964844,293.1499938964844,283.1499938964844,17981.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770199060440063,1.0,0.0,0.0,0.5662723779678345,0.5662760138511658,2.1396571625587057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.834716796875,0.0,26.032176971435547,1895.4371337890625,0.0,441.2275390625,0.2573837041854858,1.0,0.0,3.0,1.0,0.0
11980080,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.6722072958946228,0.2840768098831177,0.2632258534431457,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.8523698449134827,0.5941245555877686,0.5683814287185669,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.8727350234985352,0.6403821110725403,0.4508562982082367,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.7428202033042908,0.3863182663917541,0.3732893466949463,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.6592989563941956,0.2681496143341064,1.2434792518615725,288.3432312011719,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3108215332031,288.3432006835937,1.0,0.711290717124939,1.0,1.0,0.0,1.0,-3.481835126876831,3.481825351715088,9.756827239471022e-06,2.692912340164185,0.3646356165409088,0.3646356165409088,0.0,318.5453796386719,326.0,10952.9345703125,-0.0,4219.46044921875,1.0,283.1499938964844,287.7737731933594,289.6733703613281,290.48553466796875,293.1499938964844,293.1499938964844,283.1499938964844,17981.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770199060440063,1.0,0.0,0.0,0.5662723779678345,0.5662760138511658,2.1396571625587057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.834716796875,0.0,26.032176971435547,1895.4371337890625,0.0,441.2275390625,0.2573837041854858,1.0,0.0,3.0,1.0,0.0
11980140,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.6708025336265564,0.2840395271778106,0.2633009254932403,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.8504541516304016,0.5935574173927307,0.5679689049720764,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.8730007410049438,0.6449365615844727,0.4540863633155823,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.7416204214096069,0.3866259455680847,0.3736935257911682,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.6581262350082397,0.2683139443397522,1.2447481155395508,288.3423156738281,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.34228515625,1.0,0.713432252407074,1.0,1.0,0.0,1.0,-3.4873275756835938,3.4873178005218506,9.788011993805412e-06,2.6972997188568115,0.3652200102806091,0.3652200102806091,0.0,321.6085510253906,329.0,10973.4287109375,-0.0,4252.046875,1.0,283.1499938964844,287.7721252441406,289.6666259765625,290.4793395996094,293.1499938964844,293.1499938964844,283.1499938964844,17982.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769767522811889,1.0,0.0,0.0,0.5675329566001892,0.5675366520881653,2.1491942447937618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.589111328125,0.0,26.11003494262696,1895.4371337890625,0.0,441.11273193359375,0.2575322687625885,1.0,0.0,3.0,1.0,0.0
11980200,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.6708025336265564,0.2840395271778106,0.2633009254932403,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.8504541516304016,0.5935574173927307,0.5679689049720764,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.8730007410049438,0.6449365615844727,0.4540863633155823,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.7416204214096069,0.3866259455680847,0.3736935257911682,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.6581262350082397,0.2683139443397522,1.2447481155395508,288.3423156738281,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.34228515625,1.0,0.713432252407074,1.0,1.0,0.0,1.0,-3.4873275756835938,3.4873178005218506,9.788011993805412e-06,2.6972997188568115,0.3652200102806091,0.3652200102806091,0.0,321.6085510253906,329.0,10973.4287109375,-0.0,4252.046875,1.0,283.1499938964844,287.7721252441406,289.6666259765625,290.4793395996094,293.1499938964844,293.1499938964844,283.1499938964844,17982.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769767522811889,1.0,0.0,0.0,0.5675329566001892,0.5675366520881653,2.1491942447937618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.589111328125,0.0,26.11003494262696,1895.4371337890625,0.0,441.11273193359375,0.2575322687625885,1.0,0.0,3.0,1.0,0.0
11980260,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.6694071292877197,0.2839849591255188,0.2633604407310486,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.8485544919967651,0.5929545760154724,0.5675222873687744,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.8732624053955078,0.6494683623313904,0.457300066947937,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.740429699420929,0.3869117498397827,0.3740770220756531,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.6569668054580688,0.2684675753116607,1.245968222618103,288.34136962890625,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.34136962890625,1.0,0.7155461311340332,1.0,1.0,0.0,1.0,-3.492656946182251,3.4926469326019287,9.818269973038696e-06,2.7015390396118164,0.365791916847229,0.365791916847229,0.0,324.6653747558594,317.0,10993.4765625,-0.0,4284.2607421875,1.0,283.1499938964844,287.7704772949219,289.66339111328125,290.4766540527344,293.1499938964844,293.1499938964844,283.1499938964844,17982.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767927527427673,1.0,0.0,0.0,0.5687695145606995,0.5687732100486755,2.1585698561921163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.61279296875,0.0,26.18655204772949,1895.4371337890625,0.0,440.6235656738281,0.2576783001422882,1.0,0.0,3.0,1.0,0.0
11980320,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.6694071292877197,0.2839849591255188,0.2633604407310486,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.8485544919967651,0.5929545760154724,0.5675222873687744,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.8732624053955078,0.6494683623313904,0.457300066947937,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.740429699420929,0.3869117498397827,0.3740770220756531,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.6569668054580688,0.2684675753116607,1.245968222618103,288.34136962890625,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.34136962890625,1.0,0.7155461311340332,1.0,1.0,0.0,1.0,-3.492656946182251,3.4926469326019287,9.818269973038696e-06,2.7015390396118164,0.365791916847229,0.365791916847229,0.0,324.6653747558594,317.0,10993.4765625,-0.0,4284.2607421875,1.0,283.1499938964844,287.7704772949219,289.66339111328125,290.4766540527344,293.1499938964844,293.1499938964844,283.1499938964844,17982.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767927527427673,1.0,0.0,0.0,0.5687695145606995,0.5687732100486755,2.1585698561921163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.61279296875,0.0,26.18655204772949,1895.4371337890625,0.0,440.6235656738281,0.2576783001422882,1.0,0.0,3.0,1.0,0.0
11980380,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.6713887453079224,0.283929705619812,0.2631509006023407,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33935546875,0.8507139682769775,0.5923247337341309,0.5667718648910522,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393249511719,0.8779311776161194,0.6539855003356934,0.4602975845336914,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33935546875,0.7426273822784424,0.3871841728687286,0.3741686940193176,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.6590129137039185,0.2686204612255096,1.2458562850952148,288.33935546875,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3063659667969,288.3392639160156,1.0,0.7135444283485413,1.0,1.0,0.0,1.0,-3.4950883388519287,3.495078563690185,9.83234349405393e-06,2.703566312789917,0.3663318157196045,0.3663318157196045,0.0,320.6092529296875,305.0,11009.81640625,-0.0,4266.4521484375,1.0,283.1499938964844,287.76837158203125,289.6639709472656,290.4775695800781,293.1499938964844,293.1499938964844,283.1499938964844,17983.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764557778835296,1.0,0.0,0.0,0.5699546933174133,0.5699583888053894,2.1675749195537722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.389892578125,0.0,26.260417938232425,1895.4371337890625,0.0,439.7291870117188,0.2578200101852417,1.0,0.0,3.0,1.0,0.0
