time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.6713887453079224,0.283929705619812,0.2631509006023407,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33935546875,0.8507139682769775,0.5923247337341309,0.5667718648910522,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393249511719,0.8779311776161194,0.6539855003356934,0.4602975845336914,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33935546875,0.7426273822784424,0.3871841728687286,0.3741686940193176,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.6590129137039185,0.2686204612255096,1.2458562850952148,288.33935546875,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3063659667969,288.3392639160156,1.0,0.7135444283485413,1.0,1.0,0.0,1.0,-3.4950883388519287,3.495078563690185,9.83234349405393e-06,2.703566312789917,0.3663318157196045,0.3663318157196045,0.0,320.6092529296875,305.0,11009.81640625,-0.0,4266.4521484375,1.0,283.1499938964844,287.76837158203125,289.6639709472656,290.4775695800781,293.1499938964844,293.1499938964844,283.1499938964844,17983.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764557778835296,1.0,0.0,0.0,0.5699546933174133,0.5699583888053894,2.1675749195537722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.389892578125,0.0,26.260417938232425,1895.4371337890625,0.0,439.7291870117188,0.2578200101852417,1.0,0.0,3.0,1.0,0.0
11980500,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.6732165813446045,0.2839150428771972,0.2629947960376739,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.852790117263794,0.5920082926750183,0.5663296580314636,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.8813619613647461,0.6562464237213135,0.4617497026920318,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.7445641756057739,0.3873253464698791,0.3741532266139984,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.6608347296714783,0.2687084376811981,1.2455363273620603,288.3379211425781,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.305908203125,288.3378295898437,1.0,0.7117869853973389,1.0,1.0,0.0,1.0,-3.4957125186920166,3.495702743530273,9.835973287408706e-06,2.704092264175415,0.3665835559368133,0.3665835559368133,0.0,316.9375915527344,305.0,11017.017578125,-0.0,4246.17529296875,1.0,283.1499938964844,287.7669677734375,289.66571044921875,290.4794006347656,293.1499938964844,293.1499938964844,283.1499938964844,17983.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762212634086609,1.0,0.0,0.0,0.5705114603042603,0.5705151557922363,2.1718118858871094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.970947265625,0.0,26.29540634155273,1895.4371337890625,0.0,439.1078186035156,0.2578876316547394,1.0,0.0,3.0,1.0,0.0
11980560,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3364562988281,0.6754229664802551,0.2839088439941406,0.2628227770328522,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.855316162109375,0.5916914939880371,0.5658619403839111,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.8852893710136414,0.6585087776184082,0.463184505701065,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3364562988281,0.7468830943107605,0.3874705135822296,0.3741164207458496,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3364562988281,0.6630234718322754,0.2688053846359253,1.2451364994049072,288.33642578125,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3055725097656,288.3363342285156,1.0,0.7097029089927673,1.0,1.0,0.0,1.0,-3.496144294738769,3.496134281158448,9.838497135206126e-06,2.704460620880127,0.3668245375156402,0.3668245375156402,0.0,312.621337890625,293.0,11023.779296875,-0.0,4221.5390625,1.0,283.1499938964844,287.7655029296875,289.66845703125,290.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,17984.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759339690208435,1.0,0.0,0.0,0.5710458755493164,0.5710495710372925,2.175882762855964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.481201171875,0.0,26.32909202575684,1895.4371337890625,0.0,438.3478393554688,0.2579528987407684,1.0,0.0,3.0,1.0,0.0
11980620,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334655761719,0.6807171702384949,0.2839179635047912,0.2624531090259552,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.8614270687103271,0.5910564064979553,0.564876914024353,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.89429771900177,0.6630354523658752,0.4660199582576751,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334350585937,0.752431333065033,0.3877713084220886,0.3740046918392181,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334655761719,0.6682730913162231,0.2690250873565674,1.244223713874817,288.3334045410156,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3051452636719,288.33331298828125,1.0,0.7048969268798828,1.0,1.0,0.0,1.0,-3.4966933727264404,3.4966835975646973,9.8417158369557e-06,2.70493221282959,0.3672762811183929,0.3672762811183929,0.0,302.7413635253906,281.0,11036.2578125,-0.0,4163.98291015625,1.0,283.1499938964844,287.7625732421875,289.6771545410156,290.4907531738281,293.1499938964844,293.1499938964844,283.1499938964844,17985.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751880466938019,1.0,0.0,0.0,0.5720508098602295,0.5720545053482056,2.183547742617975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.470458984375,0.0,26.392627716064453,1895.4371337890625,0.0,436.38079833984375,0.2580762505531311,1.0,0.0,3.0,1.0,0.0
11980680,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334655761719,0.6807171702384949,0.2839179635047912,0.2624531090259552,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.8614270687103271,0.5910564064979553,0.564876914024353,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.89429771900177,0.6630354523658752,0.4660199582576751,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334350585937,0.752431333065033,0.3877713084220886,0.3740046918392181,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334655761719,0.6682730913162231,0.2690250873565674,1.244223713874817,288.3334045410156,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3051452636719,288.33331298828125,1.0,0.7048969268798828,1.0,1.0,0.0,1.0,-3.4966933727264404,3.4966835975646973,9.8417158369557e-06,2.70493221282959,0.3672762811183929,0.3672762811183929,0.0,302.7413635253906,281.0,11036.2578125,-0.0,4163.98291015625,1.0,283.1499938964844,287.7625732421875,289.6771545410156,290.4907531738281,293.1499938964844,293.1499938964844,283.1499938964844,17985.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751880466938019,1.0,0.0,0.0,0.5720508098602295,0.5720545053482056,2.183547742617975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.470458984375,0.0,26.392627716064453,1895.4371337890625,0.0,436.38079833984375,0.2580762505531311,1.0,0.0,3.0,1.0,0.0
11980740,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319396972656,0.6838600039482117,0.2839322090148926,0.262253850698471,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.8650823831558228,0.5907248258590698,0.5643465518951416,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.899487316608429,0.6653887629508972,0.4674816727638244,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319091796875,0.7557334899902344,0.3879322409629822,0.3739341497421264,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319396972656,0.6713976860046387,0.2691521346569061,1.243727207183838,288.3319091796875,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3050537109375,288.331787109375,1.0,0.702170193195343,1.0,1.0,0.0,1.0,-3.496892213821411,3.496882200241089,9.84286998573225e-06,2.705099105834961,0.3674958646297455,0.3674958646297455,0.0,297.1659240722656,281.0,11042.27734375,-0.0,4131.20751953125,1.0,283.1499938964844,287.7610778808594,289.6835327148437,290.4969482421875,293.1499938964844,293.1499938964844,283.1499938964844,17985.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747121930122375,1.0,0.0,0.0,0.5725404620170593,0.5725441575050354,2.1872871514005965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.111083984375,0.0,26.42365455627441,1895.4371337890625,0.0,435.1306762695313,0.2581365406513214,1.0,0.0,3.0,1.0,0.0
11980800,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33056640625,0.686957061290741,0.2839495539665222,0.2620683014392853,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.868704080581665,0.5904175639152527,0.5638499855995178,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.904547929763794,0.6675594449043274,0.4688256680965423,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.7590019106864929,0.3880826234817505,0.3738649189472198,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33056640625,0.6744858026504517,0.2692759335041046,1.2432705163955688,288.3305358886719,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30499267578125,288.3304443359375,1.0,0.6995687484741211,1.0,1.0,0.0,1.0,-3.497055768966675,3.497045993804932,9.843806765275076e-06,2.7052314281463623,0.3676902949810028,0.3676902949810028,0.0,291.8628845214844,269.0,11047.59765625,-0.0,4099.9638671875,1.0,283.1499938964844,287.759765625,289.69049072265625,290.5037536621094,293.1499938964844,293.1499938964844,283.1499938964844,17986.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742196798324585,1.0,0.0,0.0,0.5729743242263794,0.5729780197143555,2.1906037872554407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.60205078125,0.0,26.45117950439453,1895.4371337890625,0.0,433.8406066894531,0.2581900656223297,1.0,0.0,3.0,1.0,0.0
11980860,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277587890625,0.6939793825149536,0.2839963734149933,0.2616796791553497,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.8769912719726562,0.5897722840309143,0.5627976655960083,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.9166476726531982,0.672073483467102,0.4716107845306396,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.7664811015129089,0.3883995115756988,0.3737116158008575,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277587890625,0.6815243363380432,0.2695522606372833,1.242342829704285,288.3277282714844,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3050231933594,288.32763671875,1.0,0.6939566731452942,1.0,1.0,0.0,1.0,-3.4973723888397217,3.4973623752593994,9.845581189438237e-06,2.7054734230041504,0.368056446313858,0.368056446313858,0.0,280.4725952148437,257.0,11057.1640625,-0.0,4032.757568359375,1.0,283.1499938964844,287.7570495605469,289.7078857421875,290.5210876464844,293.1499938964844,293.1499938964844,283.1499938964844,17987.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733975827693939,1.0,0.0,0.0,0.5738049745559692,0.5738086700439453,2.1969594143911312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.722900390625,0.0,26.504226684570312,1895.4371337890625,0.0,431.6958923339844,0.2582937479019165,1.0,0.0,3.0,1.0,0.0
11980920,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277587890625,0.6939793825149536,0.2839963734149933,0.2616796791553497,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.8769912719726562,0.5897722840309143,0.5627976655960083,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.9166476726531982,0.672073483467102,0.4716107845306396,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.7664811015129089,0.3883995115756988,0.3737116158008575,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277587890625,0.6815243363380432,0.2695522606372833,1.242342829704285,288.3277282714844,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3050231933594,288.32763671875,1.0,0.6939566731452942,1.0,1.0,0.0,1.0,-3.4973723888397217,3.4973623752593994,9.845581189438237e-06,2.7054734230041504,0.368056446313858,0.368056446313858,0.0,280.4725952148437,257.0,11057.1640625,-0.0,4032.757568359375,1.0,283.1499938964844,287.7570495605469,289.7078857421875,290.5210876464844,293.1499938964844,293.1499938964844,283.1499938964844,17987.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733975827693939,1.0,0.0,0.0,0.5738049745559692,0.5738086700439453,2.1969594143911312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.722900390625,0.0,26.504226684570312,1895.4371337890625,0.0,431.6958923339844,0.2582937479019165,1.0,0.0,3.0,1.0,0.0
11980980,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.7017114162445068,0.284051775932312,0.261290431022644,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.8862428069114685,0.5891162753105164,0.5617260932922363,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247375488281,0.930460512638092,0.6765689253807068,0.4743766784667969,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.7748458385467529,0.3887166380882263,0.3735494911670685,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.6893342733383179,0.2698482275009155,1.2414610385894775,288.32476806640625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3050842285156,288.3246459960937,1.0,0.6881810426712036,1.0,1.0,0.0,1.0,-3.4976863861083984,3.497676372528076,9.847300134424586e-06,2.705698251724243,0.3683474659919739,0.3683474659919739,0.0,268.8215637207031,245.0,11063.6240234375,-0.0,3963.97509765625,1.0,283.1499938964844,287.7542419433594,289.72607421875,290.5399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17989.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731658697128296,1.0,0.0,0.0,0.5744882225990295,0.5744919180870056,2.2021948709038952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.94677734375,0.0,26.548831939697266,1895.4371337890625,0.0,431.0933532714844,0.258382648229599,1.0,0.0,3.0,1.0,0.0
11981040,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.7017114162445068,0.284051775932312,0.261290431022644,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.8862428069114685,0.5891162753105164,0.5617260932922363,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247375488281,0.930460512638092,0.6765689253807068,0.4743766784667969,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.7748458385467529,0.3887166380882263,0.3735494911670685,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.6893342733383179,0.2698482275009155,1.2414610385894775,288.32476806640625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3050842285156,288.3246459960937,1.0,0.6881810426712036,1.0,1.0,0.0,1.0,-3.4976863861083984,3.497676372528076,9.847300134424586e-06,2.705698251724243,0.3683474659919739,0.3683474659919739,0.0,268.8215637207031,245.0,11063.6240234375,-0.0,3963.97509765625,1.0,283.1499938964844,287.7542419433594,289.72607421875,290.5399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17989.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731658697128296,1.0,0.0,0.0,0.5744882225990295,0.5744919180870056,2.2021948709038952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.94677734375,0.0,26.548831939697266,1895.4371337890625,0.0,431.0933532714844,0.258382648229599,1.0,0.0,3.0,1.0,0.0
11981100,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.7058356404304504,0.2840813100337982,0.2610957026481628,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.8912338018417358,0.5887833833694458,0.5611836910247803,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.9377882480621338,0.6788079738616943,0.4757521450519562,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.7793673872947693,0.3888740241527557,0.3734654784202575,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.6935248970985413,0.2700020372867584,1.2410378456115725,288.3232421875,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3051452636719,288.3231506347656,1.0,0.6852519512176514,1.0,1.0,0.0,1.0,-3.497843980789185,3.4978342056274414,9.848149602476042e-06,2.705806016921997,0.3684590756893158,0.3684590756893158,0.0,262.94097900390625,245.0,11065.5400390625,-0.0,3929.252197265625,1.0,283.1499938964844,287.7528381347656,289.7346496582031,290.5489501953125,293.1499938964844,293.1499938964844,283.1499938964844,17990.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473229169845581,1.0,0.0,0.0,0.5747615098953247,0.5747652053833008,2.204290261431652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.55810546875,0.0,26.567148208618164,1895.4371337890625,0.0,431.25787353515625,0.2584200203418731,1.0,0.0,3.0,1.0,0.0
11981160,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.7101138234138489,0.2841116189956665,0.260901004076004,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.8964740633964539,0.588447093963623,0.560637354850769,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.9452866911888124,0.6810405850410461,0.4771227538585663,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.7841218709945679,0.389030247926712,0.373379647731781,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.6979067325592041,0.2701590955257416,1.2406259775161743,288.3217468261719,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.30517578125,288.3216552734375,1.0,0.6823022365570068,1.0,1.0,0.0,1.0,-3.498002529144287,3.497992753982544,9.848994523053989e-06,2.705911159515381,0.3685458600521087,0.3685458600521087,0.0,257.0385437011719,233.0,11066.52734375,-0.0,3894.3974609375,1.0,283.1499938964844,287.7514038085937,289.7427062988281,290.55743408203125,293.1499938964844,293.1499938964844,283.1499938964844,17992.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733595252037048,1.0,0.0,0.0,0.5749843716621399,0.574988067150116,2.2060000048895745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.798583984375,0.0,26.582490921020508,1895.4371337890625,0.0,431.596923828125,0.2584520280361175,1.0,0.0,3.0,1.0,0.0
11981220,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188171386719,0.7187600135803223,0.2841739356517792,0.2605117559432983,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.907890796661377,0.5877647995948792,0.5595338344573975,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.9605016112327576,0.6854860782623291,0.4798490703105926,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188171386719,0.7943610548973083,0.3893386125564575,0.3732026815414428,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188171386719,0.707257091999054,0.2704817652702331,1.2398344278335571,288.3187866210937,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3052062988281,288.3186950683594,1.0,0.676352322101593,1.0,1.0,0.0,1.0,-3.498321294784546,3.4983115196228027,9.850669812294656e-06,2.706113576889038,0.3686378300189972,0.3686378300189972,0.0,245.1916046142578,221.0,11065.4990234375,-0.0,3824.431640625,1.0,283.1499938964844,287.7486267089844,289.757080078125,290.5724792480469,293.1499938964844,293.1499938964844,283.1499938964844,17994.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736771285533905,1.0,0.0,0.0,0.5752623677253723,0.5752660632133484,2.2081339423607463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.085693359375,0.0,26.603214263916016,1895.4371337890625,0.0,432.4240417480469,0.2584980726242065,1.0,0.0,3.0,1.0,0.0
11981280,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188171386719,0.7187600135803223,0.2841739356517792,0.2605117559432983,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.907890796661377,0.5877647995948792,0.5595338344573975,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.9605016112327576,0.6854860782623291,0.4798490703105926,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188171386719,0.7943610548973083,0.3893386125564575,0.3732026815414428,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188171386719,0.707257091999054,0.2704817652702331,1.2398344278335571,288.3187866210937,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3052062988281,288.3186950683594,1.0,0.676352322101593,1.0,1.0,0.0,1.0,-3.498321294784546,3.4983115196228027,9.850669812294656e-06,2.706113576889038,0.3686378300189972,0.3686378300189972,0.0,245.1916046142578,221.0,11065.4990234375,-0.0,3824.431640625,1.0,283.1499938964844,287.7486267089844,289.757080078125,290.5724792480469,293.1499938964844,293.1499938964844,283.1499938964844,17994.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736771285533905,1.0,0.0,0.0,0.5752623677253723,0.5752660632133484,2.2081339423607463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.085693359375,0.0,26.603214263916016,1895.4371337890625,0.0,432.4240417480469,0.2584980726242065,1.0,0.0,3.0,1.0,0.0
11981340,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.7278122305870056,0.2842381298542022,0.2601229846477508,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.921601951122284,0.5870696902275085,0.5584167838096619,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.9755706787109376,0.689903199672699,0.4825548827648163,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160095214844,0.8056367635726929,0.3896410167217254,0.3730188906192779,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.7170667052268982,0.2708150148391723,1.239085078239441,288.3160095214844,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30517578125,288.3158874511719,1.0,0.6703455448150635,1.0,1.0,0.0,1.0,-3.4986422061920166,3.498632431030273,9.852326002146585e-06,2.7063066959381104,0.3686072826385498,0.3686072826385498,0.0,233.3099975585937,209.0,11060.1025390625,-0.0,3754.250732421875,1.0,283.1499938964844,287.7460327148437,289.7694091796875,290.5850524902344,293.1499938964844,293.1499938964844,283.1499938964844,17998.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738909304141998,1.0,0.0,0.0,0.5752858519554138,0.5752895474433899,2.208314064944261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.6826171875,0.0,26.608678817749023,1895.4371337890625,0.0,432.9817199707031,0.2585162818431854,1.0,0.0,3.0,1.0,0.0
11981400,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.7278122305870056,0.2842381298542022,0.2601229846477508,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.921601951122284,0.5870696902275085,0.5584167838096619,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.9755706787109376,0.689903199672699,0.4825548827648163,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160095214844,0.8056367635726929,0.3896410167217254,0.3730188906192779,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.7170667052268982,0.2708150148391723,1.239085078239441,288.3160095214844,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30517578125,288.3158874511719,1.0,0.6703455448150635,1.0,1.0,0.0,1.0,-3.4986422061920166,3.498632431030273,9.852326002146585e-06,2.7063066959381104,0.3686072826385498,0.3686072826385498,0.0,233.3099975585937,209.0,11060.1025390625,-0.0,3754.250732421875,1.0,283.1499938964844,287.7460327148437,289.7694091796875,290.5850524902344,293.1499938964844,293.1499938964844,283.1499938964844,17998.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738909304141998,1.0,0.0,0.0,0.5752858519554138,0.5752895474433899,2.208314064944261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.6826171875,0.0,26.608678817749023,1895.4371337890625,0.0,432.9817199707031,0.2585162818431854,1.0,0.0,3.0,1.0,0.0
11981460,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134765625,0.7377620339393616,0.2843043208122253,0.2597352266311645,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134460449219,0.9372915625572203,0.5863630771636963,0.5572879314422607,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134460449219,0.9900319576263428,0.6942910552024841,0.4852397739887237,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134765625,0.8175497651100159,0.3899376094341278,0.3728288412094116,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135070800781,0.7272270917892456,0.271158218383789,1.2383772134780884,288.3134460449219,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3050842285156,288.3133850097656,1.0,0.6642905473709106,1.0,1.0,0.0,1.0,-3.498967409133911,3.498957633972168,9.85398128250381e-06,2.706493616104126,0.3684406578540802,0.3684406578540802,0.0,221.4097900390625,197.0,11049.970703125,-0.0,3683.95654296875,1.0,283.1499938964844,287.7436828613281,289.7802124023437,290.5956115722656,293.1499938964844,293.1499938964844,283.1499938964844,18002.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473887950181961,1.0,0.0,0.0,0.575024425983429,0.575028121471405,2.2063076698941583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.542724609375,0.0,26.59694099426269,1895.4371337890625,0.0,432.9739379882813,0.2585029006004333,1.0,0.0,3.0,1.0,0.0
11981520,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134765625,0.7377620339393616,0.2843043208122253,0.2597352266311645,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134460449219,0.9372915625572203,0.5863630771636963,0.5572879314422607,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134460449219,0.9900319576263428,0.6942910552024841,0.4852397739887237,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134765625,0.8175497651100159,0.3899376094341278,0.3728288412094116,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135070800781,0.7272270917892456,0.271158218383789,1.2383772134780884,288.3134460449219,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3050842285156,288.3133850097656,1.0,0.6642905473709106,1.0,1.0,0.0,1.0,-3.498967409133911,3.498957633972168,9.85398128250381e-06,2.706493616104126,0.3684406578540802,0.3684406578540802,0.0,221.4097900390625,197.0,11049.970703125,-0.0,3683.95654296875,1.0,283.1499938964844,287.7436828613281,289.7802124023437,290.5956115722656,293.1499938964844,293.1499938964844,283.1499938964844,18002.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473887950181961,1.0,0.0,0.0,0.575024425983429,0.575028121471405,2.2063076698941583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.542724609375,0.0,26.59694099426269,1895.4371337890625,0.0,432.9739379882813,0.2585029006004333,1.0,0.0,3.0,1.0,0.0
11981580,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.7479259371757507,0.2843522131443023,0.2593876719474792,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101501464844,0.9525291323661804,0.5856262445449829,0.5561902523040771,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.9990000128746032,0.6988474726676941,0.4829518496990204,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.828975260257721,0.3902089595794678,0.3726742565631866,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.737285852432251,0.271492451429367,1.2379066944122314,288.3101501464844,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3053894042969,288.3097229003906,1.0,0.6578777432441711,1.0,1.0,0.0,1.0,-3.493770837783813,3.4937610626220703,9.825458619161507e-06,2.702740430831909,0.3681083619594574,0.3681083619594574,0.0,210.4418182373047,200.0,11029.013671875,-0.0,3605.698486328125,1.0,283.1499938964844,287.7413024902344,289.7899780273437,290.6046142578125,293.1499938964844,293.1499938964844,283.1499938964844,18006.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736481606960296,1.0,0.0,0.0,0.5744355916976929,0.574439287185669,2.201791282629984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.240234375,0.0,26.565582275390625,1895.4371337890625,0.0,432.3485107421875,0.2584536075592041,1.0,0.0,3.0,1.0,0.0
11981640,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.7479259371757507,0.2843522131443023,0.2593876719474792,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101501464844,0.9525291323661804,0.5856262445449829,0.5561902523040771,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.9990000128746032,0.6988474726676941,0.4829518496990204,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.828975260257721,0.3902089595794678,0.3726742565631866,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.737285852432251,0.271492451429367,1.2379066944122314,288.3101501464844,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3053894042969,288.3097229003906,1.0,0.6578777432441711,1.0,1.0,0.0,1.0,-3.493770837783813,3.4937610626220703,9.825458619161507e-06,2.702740430831909,0.3681083619594574,0.3681083619594574,0.0,210.4418182373047,200.0,11029.013671875,-0.0,3605.698486328125,1.0,283.1499938964844,287.7413024902344,289.7899780273437,290.6046142578125,293.1499938964844,293.1499938964844,283.1499938964844,18006.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736481606960296,1.0,0.0,0.0,0.5744355916976929,0.574439287185669,2.201791282629984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.240234375,0.0,26.565582275390625,1895.4371337890625,0.0,432.3485107421875,0.2584536075592041,1.0,0.0,3.0,1.0,0.0
11981700,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30535888671875,0.7501686215400696,0.2843469381332397,0.2593075335025787,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30523681640625,0.9555851817131042,0.5852243900299072,0.5557371377944946,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30523681640625,0.9990000128746032,0.7018318772315979,0.4782984852790832,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052978515625,0.8314880132675171,0.3903160989284515,0.3726952075958252,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30535888671875,0.7395591139793396,0.2716443538665771,1.2381776571273804,288.3052673339844,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3088073730469,288.3049621582031,1.0,0.6560907363891602,1.0,1.0,0.0,1.0,-3.4878485202789307,3.4878387451171875,9.791499905986711e-06,2.6979100704193115,0.3678188920021057,0.3678188920021057,0.0,207.95822143554688,200.0,11011.0126953125,-0.0,3576.530029296875,1.0,283.1499938964844,287.7383728027344,289.7944030761719,290.6082458496094,293.1499938964844,293.1499938964844,283.1499938964844,18010.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734328687191009,1.0,0.0,0.0,0.5739108920097351,0.5739145874977112,2.1977706765596853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.30908203125,0.0,26.53728485107422,1895.4371337890625,0.0,431.7877502441406,0.25840824842453,1.0,0.0,3.0,1.0,0.0
11981760,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.7515831589698792,0.2843343615531921,0.2592494785785675,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.9573962688446044,0.584812343120575,0.5553038716316223,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.9990000128746032,0.7050106525421143,0.4753938913345337,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.8330971598625183,0.3904155492782593,0.3727398216724396,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.7410497665405273,0.2718025743961334,1.2386213541030884,288.3020935058594,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3133239746094,288.3018798828125,1.0,0.6549147963523865,1.0,1.0,0.0,1.0,-3.484346389770508,3.4843366146087646,9.771575605554972e-06,2.695101022720337,0.3674883842468261,0.3674883842468261,0.0,206.431381225586,203.0,10995.0068359375,-0.0,3558.962646484375,1.0,283.1499938964844,287.7357177734375,289.7983703613281,290.61114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18013.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731132686138153,1.0,0.0,0.0,0.5732718706130981,0.5732755661010742,2.1928791227310285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.765625,0.0,26.50156021118164,1895.4371337890625,0.0,430.9566345214844,0.2583485543727875,1.0,0.0,3.0,1.0,0.0
11981820,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.7528442144393921,0.2842960357666015,0.2591737508773803,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.9587498307228088,0.5839718580245972,0.5544745326042175,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.9990000128746032,0.7112643122673035,0.4727891385555267,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.8346148133277893,0.390595942735672,0.3728674948215484,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.7425547242164612,0.2721274793148041,1.2398372888565063,288.2991027832031,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3212890625,288.2990417480469,1.0,0.6539822816848755,1.0,1.0,0.0,1.0,-3.481734275817871,3.481724500656128,9.756478903000245e-06,2.6929144859313965,0.3667085170745849,0.3667085170745849,0.0,205.08924865722656,206.0,10963.0166015625,-0.0,3544.675537109375,1.0,283.1499938964844,287.7330322265625,289.8055419921875,290.61590576171875,293.1499938964844,293.1499938964844,283.1499938964844,18019.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721910953521728,1.0,0.0,0.0,0.5717204213142395,0.5717241168022156,2.1810262040844464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.958740234375,0.0,26.41217613220215,1895.4371337890625,0.0,428.5677795410156,0.2581929564476013,1.0,0.0,3.0,1.0,0.0
11981880,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.7528442144393921,0.2842960357666015,0.2591737508773803,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.9587498307228088,0.5839718580245972,0.5544745326042175,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.9990000128746032,0.7112643122673035,0.4727891385555267,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.8346148133277893,0.390595942735672,0.3728674948215484,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.7425547242164612,0.2721274793148041,1.2398372888565063,288.2991027832031,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3212890625,288.2990417480469,1.0,0.6539822816848755,1.0,1.0,0.0,1.0,-3.481734275817871,3.481724500656128,9.756478903000245e-06,2.6929144859313965,0.3667085170745849,0.3667085170745849,0.0,205.08924865722656,206.0,10963.0166015625,-0.0,3544.675537109375,1.0,283.1499938964844,287.7330322265625,289.8055419921875,290.61590576171875,293.1499938964844,293.1499938964844,283.1499938964844,18019.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721910953521728,1.0,0.0,0.0,0.5717204213142395,0.5717241168022156,2.1810262040844464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.958740234375,0.0,26.41217613220215,1895.4371337890625,0.0,428.5677795410156,0.2581929564476013,1.0,0.0,3.0,1.0,0.0
11981940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.752842128276825,0.2842678725719452,0.2591491341590881,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.95848947763443,0.5834641456604004,0.5539989471435547,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.9990000128746032,0.7148028612136841,0.472748190164566,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.8347043395042419,0.3906969428062439,0.3729633688926697,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.742738664150238,0.2723227739334106,1.2407081127166748,288.2989501953125,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3245849609375,288.2989807128906,1.0,0.6540934443473816,1.0,1.0,0.0,1.0,-3.482243537902832,3.482233762741089,9.759105523698963e-06,2.6932241916656494,0.3661683797836303,0.3661683797836303,0.0,205.0888214111328,206.0,10943.2470703125,-0.0,3545.90478515625,1.0,283.1499938964844,287.7327575683594,289.8096923828125,290.6185302734375,293.1499938964844,293.1499938964844,283.1499938964844,18022.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471516877412796,1.0,0.0,0.0,0.5706276297569275,0.5706313252449036,2.1726965115931307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.496826171875,0.0,26.34809303283692,1895.4371337890625,0.0,426.8297424316406,0.2580788135528564,1.0,0.0,3.0,1.0,0.0
11982000,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.7526162266731262,0.2842471003532409,0.2591387033462524,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2993469238281,0.9579997062683104,0.5831254720687866,0.5536895394325256,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2993469238281,0.9990000128746032,0.717064619064331,0.4731690287590027,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.834521472454071,0.390762448310852,0.3730333745479584,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.7426466345787048,0.2724513411521911,1.241322636604309,288.2993469238281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.326171875,288.2994079589844,1.0,0.6543636322021484,1.0,1.0,0.0,1.0,-3.483186721801758,3.483176946640014,9.7642541732057e-06,2.6939024925231934,0.3657795488834381,0.3657795488834381,0.0,205.3246612548828,209.0,10929.6181640625,-0.0,3549.58642578125,1.0,283.1499938964844,287.73297119140625,289.8124694824219,290.6202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18024.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710447788238525,1.0,0.0,0.0,0.569836437702179,0.569840133190155,2.1666757277216675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.110595703125,0.0,26.30141830444336,1895.4371337890625,0.0,425.616943359375,0.2579949498176574,1.0,0.0,3.0,1.0,0.0
11982060,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7514298558235168,0.284186989068985,0.2591273784637451,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.9558861255645752,0.5822790265083313,0.5529384613037109,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.9990000128746032,0.7223950624465942,0.4754714369773865,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.8333930969238281,0.3909212052822113,0.3732258379459381,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7418180108070374,0.2727632224559784,1.242930889129639,288.3016967773437,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3280029296875,288.30181884765625,1.0,0.6555827856063843,1.0,1.0,0.0,1.0,-3.4872026443481445,3.4871928691864014,9.786470400285909e-06,2.6968939304351807,0.3647027909755707,0.3647027909755707,0.0,206.5750427246093,212.0,10893.4404296875,-0.0,3566.743896484375,1.0,283.1499938964844,287.73468017578125,289.81915283203125,290.624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18029.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698328971862793,1.0,0.0,0.0,0.5676344037055969,0.567638099193573,2.1499626967624863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.623779296875,0.0,26.17080307006836,1895.4371337890625,0.0,422.5196228027344,0.2577583789825439,1.0,0.0,3.0,1.0,0.0
11982120,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7514298558235168,0.284186989068985,0.2591273784637451,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.9558861255645752,0.5822790265083313,0.5529384613037109,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.9990000128746032,0.7223950624465942,0.4754714369773865,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.8333930969238281,0.3909212052822113,0.3732258379459381,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7418180108070374,0.2727632224559784,1.242930889129639,288.3016967773437,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3280029296875,288.30181884765625,1.0,0.6555827856063843,1.0,1.0,0.0,1.0,-3.4872026443481445,3.4871928691864014,9.786470400285909e-06,2.6968939304351807,0.3647027909755707,0.3647027909755707,0.0,206.5750427246093,212.0,10893.4404296875,-0.0,3566.743896484375,1.0,283.1499938964844,287.73468017578125,289.81915283203125,290.624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18029.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698328971862793,1.0,0.0,0.0,0.5676344037055969,0.567638099193573,2.1499626967624863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.623779296875,0.0,26.17080307006836,1895.4371337890625,0.0,422.5196228027344,0.2577583789825439,1.0,0.0,3.0,1.0,0.0
11982180,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.305419921875,0.7496518492698669,0.2841136455535888,0.25912606716156,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.9528919458389282,0.5814319252967834,0.5522094964981079,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.9990000128746032,0.7273409962654114,0.4789935350418091,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30548095703125,0.83162522315979,0.3910739123821258,0.3734349012374878,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.305419921875,0.7404137849807739,0.2730587422847748,1.2445762157440186,288.30548095703125,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3276062011719,288.3056640625,1.0,0.6573274731636047,1.0,1.0,0.0,1.0,-3.4927895069122314,3.4927797317504883,9.817582395044155e-06,2.701114654541016,0.3634732365608215,0.3634732365608215,0.0,208.47691345214844,215.0,10853.435546875,-0.0,3591.6416015625,1.0,283.1499938964844,287.73760986328125,289.8251647949219,290.6275329589844,293.1499938964844,293.1499938964844,283.1499938964844,18033.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686205983161926,1.0,0.0,0.0,0.5651130676269531,0.5651167631149292,2.1309052300466653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.995361328125,0.0,26.02074813842773,1895.4371337890625,0.0,419.4439697265625,0.2574846744537353,1.0,0.0,3.0,1.0,0.0
11982240,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.305419921875,0.7496518492698669,0.2841136455535888,0.25912606716156,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.9528919458389282,0.5814319252967834,0.5522094964981079,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.9990000128746032,0.7273409962654114,0.4789935350418091,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30548095703125,0.83162522315979,0.3910739123821258,0.3734349012374878,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.305419921875,0.7404137849807739,0.2730587422847748,1.2445762157440186,288.30548095703125,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3276062011719,288.3056640625,1.0,0.6573274731636047,1.0,1.0,0.0,1.0,-3.4927895069122314,3.4927797317504883,9.817582395044155e-06,2.701114654541016,0.3634732365608215,0.3634732365608215,0.0,208.47691345214844,215.0,10853.435546875,-0.0,3591.6416015625,1.0,283.1499938964844,287.73760986328125,289.8251647949219,290.6275329589844,293.1499938964844,293.1499938964844,283.1499938964844,18033.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686205983161926,1.0,0.0,0.0,0.5651130676269531,0.5651167631149292,2.1309052300466653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.995361328125,0.0,26.02074813842773,1895.4371337890625,0.0,419.4439697265625,0.2574846744537353,1.0,0.0,3.0,1.0,0.0
