time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.7486178278923035,0.2840716540813446,0.2591263353824615,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.9511643052101136,0.5810075998306274,0.5518503189086914,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.9990000128746032,0.7296940684318542,0.4810676574707031,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077697753906,0.8305835723876953,0.3911480903625488,0.3735432922840118,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077087402344,0.7395687103271484,0.2732000946998596,1.2453982830047607,288.30780029296875,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3267822265625,288.3079833984375,1.0,0.6583335399627686,1.0,1.0,0.0,1.0,-3.495971441268921,3.4959616661071777,9.835353012022097e-06,2.703529596328736,0.3627974987030029,0.3627974987030029,0.0,209.5985412597656,215.0,10831.712890625,-0.0,3606.083984375,1.0,283.1499938964844,287.73944091796875,289.8277587890625,290.6286926269531,293.1499938964844,293.1499938964844,283.1499938964844,18035.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680091142654419,1.0,0.0,0.0,0.5637269616127014,0.5637306571006775,2.1204650479944576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.117431640625,0.0,25.93821144104004,1895.4371337890625,0.0,417.9012451171875,0.2573336660861969,1.0,0.0,3.0,1.0,0.0
11982360,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.7475225925445557,0.2840262949466705,0.2591262459754944,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.310302734375,0.94933021068573,0.5805825591087341,0.5514933466911316,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9990000128746032,0.7319822907447815,0.4832834899425506,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.829474151134491,0.3912209272384643,0.3736532032489776,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.7386621832847595,0.2733376920223236,1.2462162971496582,288.310302734375,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3256530761719,288.3105163574219,1.0,0.6593998074531555,1.0,1.0,0.0,1.0,-3.4993231296539307,3.4993133544921875,9.854101335804444e-06,2.7060775756835938,0.3620812594890594,0.3620812594890594,0.0,210.79969787597656,218.0,10808.77734375,-0.0,3621.440673828125,1.0,283.1499938964844,287.7414245605469,289.830078125,290.6294860839844,293.1499938964844,293.1499938964844,283.1499938964844,18037.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673863351345062,1.0,0.0,0.0,0.5622591972351074,0.5622628927230835,2.1094370694640933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.833740234375,0.0,25.8508358001709,1895.4371337890625,0.0,416.3357849121094,0.2571735382080078,1.0,0.0,3.0,1.0,0.0
11982420,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.7452096939086914,0.2839260995388031,0.2591234147548675,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.9454275369644164,0.5797299146652222,0.5507833957672119,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.9990000128746032,0.7363882660865784,0.4880245923995971,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.8271158337593079,0.3913626968860626,0.3738756477832794,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.7367234230041504,0.2736028134822845,1.2478350400924685,288.3158569335937,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3226623535156,288.31610107421875,1.0,0.6616635322570801,1.0,1.0,0.0,1.0,-3.506382942199707,3.5063729286193848,9.893677997752093e-06,2.711455106735229,0.3605205118656158,0.3605205118656158,0.0,213.3819122314453,221.0,10758.9296875,-0.0,3654.189697265625,1.0,283.1499938964844,287.74591064453125,289.8337097167969,290.6298217773437,293.1499938964844,293.1499938964844,283.1499938964844,18042.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660738110542297,1.0,0.0,0.0,0.559066653251648,0.559070348739624,2.0855503990446778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.905517578125,0.0,25.661022186279297,1895.4371337890625,0.0,413.0558776855469,0.256825178861618,1.0,0.0,3.0,1.0,0.0
11982480,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.7452096939086914,0.2839260995388031,0.2591234147548675,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.9454275369644164,0.5797299146652222,0.5507833957672119,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.9990000128746032,0.7363882660865784,0.4880245923995971,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.8271158337593079,0.3913626968860626,0.3738756477832794,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.7367234230041504,0.2736028134822845,1.2478350400924685,288.3158569335937,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3226623535156,288.31610107421875,1.0,0.6616635322570801,1.0,1.0,0.0,1.0,-3.506382942199707,3.5063729286193848,9.893677997752093e-06,2.711455106735229,0.3605205118656158,0.3605205118656158,0.0,213.3819122314453,221.0,10758.9296875,-0.0,3654.189697265625,1.0,283.1499938964844,287.74591064453125,289.8337097167969,290.6298217773437,293.1499938964844,293.1499938964844,283.1499938964844,18042.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660738110542297,1.0,0.0,0.0,0.559066653251648,0.559070348739624,2.0855503990446778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.905517578125,0.0,25.661022186279297,1895.4371337890625,0.0,413.0558776855469,0.256825178861618,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.7428049445152283,0.2838142216205597,0.2591155469417572,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.9413166642189026,0.5788735151290894,0.5500760674476624,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.9990000128746032,0.7405949234962463,0.4930417537689209,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.8246445059776306,0.3914996385574341,0.3740994930267334,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.734685480594635,0.2738565504550934,1.2494287490844729,288.32208251953125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3190002441406,288.32232666015625,1.0,0.6640443801879883,1.0,1.0,0.0,1.0,-3.5137436389923096,3.513733625411988,9.935051821230443e-06,2.717071056365967,0.3587767481803894,0.3587767481803894,0.0,216.1347503662109,224.0,10703.3310546875,-0.0,3688.8291015625,1.0,283.1499938964844,287.7510070800781,289.83599853515625,290.62841796875,293.1499938964844,293.1499938964844,283.1499938964844,18047.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646190106868744,1.0,0.0,0.0,0.5555112361907959,0.555514931678772,2.0591082616761014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.985595703125,0.0,25.45013236999512,1895.4371337890625,0.0,409.45062255859375,0.2564374804496765,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.7428049445152283,0.2838142216205597,0.2591155469417572,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.9413166642189026,0.5788735151290894,0.5500760674476624,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.9990000128746032,0.7405949234962463,0.4930417537689209,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.8246445059776306,0.3914996385574341,0.3740994930267334,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.734685480594635,0.2738565504550934,1.2494287490844729,288.32208251953125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3190002441406,288.32232666015625,1.0,0.6640443801879883,1.0,1.0,0.0,1.0,-3.5137436389923096,3.513733625411988,9.935051821230443e-06,2.717071056365967,0.3587767481803894,0.3587767481803894,0.0,216.1347503662109,224.0,10703.3310546875,-0.0,3688.8291015625,1.0,283.1499938964844,287.7510070800781,289.83599853515625,290.62841796875,293.1499938964844,293.1499938964844,283.1499938964844,18047.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646190106868744,1.0,0.0,0.0,0.5555112361907959,0.555514931678772,2.0591082616761014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.985595703125,0.0,25.45013236999512,1895.4371337890625,0.0,409.45062255859375,0.2564374804496765,1.0,0.0,3.0,1.0,0.0
11982660,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288269042969,0.7403711676597595,0.2836925387382507,0.2591021656990051,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.9370993971824646,0.5780138969421387,0.5493693947792053,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.9990000128746032,0.7446319460868835,0.4982103109359741,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.8221233487129211,0.3916327059268951,0.374323308467865,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7326087355613708,0.274101972579956,1.251000165939331,288.32891845703125,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3149108886719,288.3291931152344,1.0,0.6664906740188599,1.0,1.0,0.0,1.0,-3.521254062652588,3.5212440490722656,9.977373338188045e-06,2.722807645797729,0.3568394780158996,0.3568394780158996,0.0,218.99424743652344,227.0,10641.595703125,-0.0,3724.6181640625,1.0,283.1499938964844,287.75665283203125,289.8370666503906,290.6252746582031,293.1499938964844,293.1499938964844,283.1499938964844,18052.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629786908626556,1.0,0.0,0.0,0.5515780448913574,0.5515817403793335,2.0300532810324512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.94970703125,0.0,25.21756172180176,1895.4371337890625,0.0,405.4233093261719,0.256009429693222,1.0,0.0,3.0,1.0,0.0
11982720,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288269042969,0.7403711676597595,0.2836925387382507,0.2591021656990051,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.9370993971824646,0.5780138969421387,0.5493693947792053,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.9990000128746032,0.7446319460868835,0.4982103109359741,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.8221233487129211,0.3916327059268951,0.374323308467865,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7326087355613708,0.274101972579956,1.251000165939331,288.32891845703125,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3149108886719,288.3291931152344,1.0,0.6664906740188599,1.0,1.0,0.0,1.0,-3.521254062652588,3.5212440490722656,9.977373338188045e-06,2.722807645797729,0.3568394780158996,0.3568394780158996,0.0,218.99424743652344,227.0,10641.595703125,-0.0,3724.6181640625,1.0,283.1499938964844,287.75665283203125,289.8370666503906,290.6252746582031,293.1499938964844,293.1499938964844,283.1499938964844,18052.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629786908626556,1.0,0.0,0.0,0.5515780448913574,0.5515817403793335,2.0300532810324512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.94970703125,0.0,25.21756172180176,1895.4371337890625,0.0,405.4233093261719,0.256009429693222,1.0,0.0,3.0,1.0,0.0
11982780,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7379451394081116,0.2835628688335418,0.2590835392475128,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.9328470826148988,0.5771532654762268,0.5486634373664856,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.9990000128746032,0.7485178709030151,0.503452718257904,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.8195880651473999,0.3917631208896637,0.3745467662811279,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7305288910865784,0.2743417918682098,1.2525551319122314,288.3363342285156,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3104553222656,288.33660888671875,1.0,0.6689711809158325,1.0,1.0,0.0,1.0,-3.528827667236328,3.528817653656006,1.002015505946474e-05,2.7285969257354736,0.3546965718269348,0.3546965718269348,0.0,221.92037963867188,230.0,10573.3671875,-0.0,3761.109375,1.0,283.1499938964844,287.76287841796875,289.8369445800781,290.6204528808594,293.1499938964844,293.1499938964844,283.1499938964844,18057.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611267745494842,1.0,0.0,0.0,0.547249436378479,0.5472531318664551,1.9983158239256227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.681640625,0.0,24.96256446838379,1895.4371337890625,0.0,400.9239196777344,0.2555396258831024,1.0,0.0,3.0,1.0,0.0
11982840,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7379451394081116,0.2835628688335418,0.2590835392475128,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.9328470826148988,0.5771532654762268,0.5486634373664856,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.9990000128746032,0.7485178709030151,0.503452718257904,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.8195880651473999,0.3917631208896637,0.3745467662811279,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7305288910865784,0.2743417918682098,1.2525551319122314,288.3363342285156,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3104553222656,288.33660888671875,1.0,0.6689711809158325,1.0,1.0,0.0,1.0,-3.528827667236328,3.528817653656006,1.002015505946474e-05,2.7285969257354736,0.3546965718269348,0.3546965718269348,0.0,221.92037963867188,230.0,10573.3671875,-0.0,3761.109375,1.0,283.1499938964844,287.76287841796875,289.8369445800781,290.6204528808594,293.1499938964844,293.1499938964844,283.1499938964844,18057.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611267745494842,1.0,0.0,0.0,0.547249436378479,0.5472531318664551,1.9983158239256227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.681640625,0.0,24.96256446838379,1895.4371337890625,0.0,400.9239196777344,0.2555396258831024,1.0,0.0,3.0,1.0,0.0
11982900,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.7367420196533203,0.2834955155849457,0.2590724527835846,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.93072509765625,0.5767236351966858,0.5483114719390869,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9990000128746032,0.7504072189331055,0.5060855150222778,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.8183215856552124,0.391827791929245,0.3746584355831146,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.729494571685791,0.2744603455066681,1.2533284425735474,288.3402709960937,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.30816650390625,288.340576171875,1.0,0.6702181100845337,1.0,1.0,0.0,1.0,-3.532622814178467,3.5326128005981445,1.0041629138868302e-05,2.7314987182617188,0.3535427451133728,0.3535427451133728,0.0,223.4000396728516,230.0,10536.6767578125,-0.0,3779.530517578125,1.0,283.1499938964844,287.7662353515625,289.83642578125,290.6174011230469,293.1499938964844,293.1499938964844,283.1499938964844,18059.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601145386695862,1.0,0.0,0.0,0.5449284911155701,0.5449321866035461,1.981401531736537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.66162109375,0.0,24.826271057128903,1895.4371337890625,0.0,398.4855651855469,0.2552883625030517,1.0,0.0,3.0,1.0,0.0
11982960,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.7355480790138245,0.2834268808364868,0.2590603828430176,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.9286133646965028,0.5762941837310791,0.5479601621627808,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.9990000128746032,0.7522642612457275,0.5087194442749023,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443298339844,0.817058265209198,0.3918923735618591,0.3747702836990356,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.7284666895866394,0.2745784521102905,1.2541005611419678,288.3443603515625,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3058166503906,288.3446655273437,1.0,0.6714669466018677,1.0,1.0,0.0,1.0,-3.536417245864868,3.536407232284546,1.0063125046144704e-05,2.734400987625122,0.3523348271846771,0.3523348271846771,0.0,224.8872985839844,233.0,10498.302734375,-0.0,3798.033203125,1.0,283.1499938964844,287.76971435546875,289.8356628417969,290.6139831542969,293.1499938964844,293.1499938964844,283.1499938964844,18062.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590477049350738,1.0,0.0,0.0,0.5425066947937012,0.5425103902816772,1.9638290993384544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.072021484375,0.0,24.68437385559082,1895.4371337890625,0.0,395.9315490722656,0.255026638507843,1.0,0.0,3.0,1.0,0.0
11983020,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7331915497779846,0.2832863926887512,0.2590336799621582,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.924437940120697,0.5754364728927612,0.5472590923309326,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.9990000128746032,0.7558833956718445,0.5139790177345276,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8145434856414795,0.3920220732688904,0.3749947845935821,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7264336943626404,0.274814248085022,1.2556440830230713,288.35302734375,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3011474609375,288.3533630371094,1.0,0.6739661693572998,1.0,1.0,0.0,1.0,-3.5439956188201904,3.543985366821289,1.0106128684128636e-05,2.740198373794556,0.3497482240200043,0.3497482240200043,0.0,227.878173828125,236.0,10416.2763671875,-0.0,3835.22216796875,1.0,283.1499938964844,287.7771301269531,289.83331298828125,290.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,18067.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567444026470184,1.0,0.0,0.0,0.5373479723930359,0.5373516082763672,1.9266581219312684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.096923828125,0.0,24.38325309753418,1895.4371337890625,0.0,390.4723815917969,0.2544709146022796,1.0,0.0,3.0,1.0,0.0
11983080,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7331915497779846,0.2832863926887512,0.2590336799621582,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.924437940120697,0.5754364728927612,0.5472590923309326,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.9990000128746032,0.7558833956718445,0.5139790177345276,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8145434856414795,0.3920220732688904,0.3749947845935821,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7264336943626404,0.274814248085022,1.2556440830230713,288.35302734375,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3011474609375,288.3533630371094,1.0,0.6739661693572998,1.0,1.0,0.0,1.0,-3.5439956188201904,3.543985366821289,1.0106128684128636e-05,2.740198373794556,0.3497482240200043,0.3497482240200043,0.0,227.878173828125,236.0,10416.2763671875,-0.0,3835.22216796875,1.0,283.1499938964844,287.7771301269531,289.83331298828125,290.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,18067.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567444026470184,1.0,0.0,0.0,0.5373479723930359,0.5373516082763672,1.9266581219312684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.096923828125,0.0,24.38325309753418,1895.4371337890625,0.0,390.4723815917969,0.2544709146022796,1.0,0.0,3.0,1.0,0.0
11983140,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7316144704818726,0.283188909292221,0.2590139210224151,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.9216477870941162,0.5748544335365295,0.5467836260795593,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593444824219,0.9990000128746032,0.758272647857666,0.5175418257713318,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.8128435015678406,0.3921114504337311,0.375148594379425,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.7250705361366272,0.2749750316143036,1.256696105003357,288.3593139648437,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2979431152344,288.3596496582031,1.0,0.6756642460823059,1.0,1.0,0.0,1.0,-3.549136161804199,3.549126148223877,1.0135353477380704e-05,2.744131565093994,0.3478516936302185,0.3478516936302185,0.0,229.92041015625,236.0,10356.3134765625,-0.0,3860.61474609375,1.0,283.1499938964844,287.78253173828125,289.8310852050781,290.5994567871094,293.1499938964844,293.1499938964844,283.1499938964844,18071.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550413191318512,1.0,0.0,0.0,0.5335891842842102,0.5335928797721863,1.8997985407054333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.3232421875,0.0,24.164844512939453,1895.4371337890625,0.0,386.4833068847656,0.2540676593780517,1.0,0.0,3.0,1.0,0.0
11983200,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622436523437,0.7308796644210815,0.2831426858901977,0.2590043246746063,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36236572265625,0.920351505279541,0.5745809674263,0.5465603470802307,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623962402344,0.9990000128746032,0.7593788504600525,0.5192131400108337,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.8120462894439697,0.3921539783477783,0.3752214610576629,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622131347656,0.7244347333908081,0.2750509679317474,1.2571923732757568,288.36236572265625,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.2964172363281,288.3627319335937,1.0,0.6764625310897827,1.0,1.0,0.0,1.0,-3.551551342010498,3.551541328430176,1.0149098670808598e-05,2.7459795475006104,0.3469220995903015,0.3469220995903015,0.0,230.883041381836,239.0,10326.966796875,-0.0,3872.58740234375,1.0,283.1499938964844,287.78515625,289.8298645019531,290.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18072.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542048573493957,1.0,0.0,0.0,0.5317545533180237,0.531758189201355,1.8867565287905563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.639892578125,0.0,24.05854034423828,1895.4371337890625,0.0,384.5387268066406,0.2538713216781616,1.0,0.0,3.0,1.0,0.0
11983260,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.7286131978034973,0.2829971313476562,0.2589733302593231,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724060058594,0.9163809418678284,0.5737288594245911,0.5458648204803467,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724365234375,0.9990000128746032,0.7627556324005127,0.5244101881980896,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3723449707031,0.8095657825469971,0.3922898173332214,0.3754517138004303,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.7224714756011963,0.2752903401851654,1.2587521076202393,288.3724060058594,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2917175292969,288.3727722167969,1.0,0.6789526343345642,1.0,1.0,0.0,1.0,-3.559082508087158,3.559072256088257,1.0192020454269368e-05,2.751742362976074,0.3438468873500824,0.3438468873500824,0.0,233.8953552246093,242.0,10230.2060546875,-0.0,3910.083251953125,1.0,283.1499938964844,287.7938537597656,289.82525634765625,290.5847473144531,293.1499938964844,293.1499938964844,283.1499938964844,18077.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514223635196686,1.0,0.0,0.0,0.5257205367088318,0.5257242321968079,1.8441804527924432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.656494140625,0.0,23.71035385131836,1895.4371337890625,0.0,378.13818359375,0.2532280087471008,1.0,0.0,3.0,1.0,0.0
11983320,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.7286131978034973,0.2829971313476562,0.2589733302593231,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724060058594,0.9163809418678284,0.5737288594245911,0.5458648204803467,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724365234375,0.9990000128746032,0.7627556324005127,0.5244101881980896,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3723449707031,0.8095657825469971,0.3922898173332214,0.3754517138004303,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.7224714756011963,0.2752903401851654,1.2587521076202393,288.3724060058594,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2917175292969,288.3727722167969,1.0,0.6789526343345642,1.0,1.0,0.0,1.0,-3.559082508087158,3.559072256088257,1.0192020454269368e-05,2.751742362976074,0.3438468873500824,0.3438468873500824,0.0,233.8953552246093,242.0,10230.2060546875,-0.0,3910.083251953125,1.0,283.1499938964844,287.7938537597656,289.82525634765625,290.5847473144531,293.1499938964844,293.1499938964844,283.1499938964844,18077.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514223635196686,1.0,0.0,0.0,0.5257205367088318,0.5257242321968079,1.8441804527924432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.656494140625,0.0,23.71035385131836,1895.4371337890625,0.0,378.13818359375,0.2532280087471008,1.0,0.0,3.0,1.0,0.0
11983380,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.38299560546875,0.726390540599823,0.2828509509563446,0.2589416205883026,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.9125499725341796,0.5728815793991089,0.5451735854148865,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.9990000128746032,0.7660171389579773,0.5295630097389221,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3830871582031,0.8070989847183228,0.3924314081668854,0.3756871223449707,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38299560546875,0.720543384552002,0.2755338847637176,1.2603293657302856,288.3831481933594,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.2870483398437,288.3835754394531,1.0,0.6814349889755249,1.0,1.0,0.0,1.0,-3.56659197807312,3.5665817260742188,1.023491222440498e-05,2.7574894428253174,0.3405122458934784,0.3405122458934784,0.0,236.91099548339844,245.0,10125.828125,-0.0,3947.692626953125,1.0,283.1499938964844,287.80322265625,289.81951904296875,290.57159423828125,293.1499938964844,293.1499938964844,283.1499938964844,18083.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448387861251831,1.0,0.0,0.0,0.5192403197288513,0.5192439556121826,1.798996507318407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.0966796875,0.0,23.338876724243164,1895.4371337890625,0.0,371.275146484375,0.2525414228439331,1.0,0.0,3.0,1.0,0.0
11983440,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.38299560546875,0.726390540599823,0.2828509509563446,0.2589416205883026,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.9125499725341796,0.5728815793991089,0.5451735854148865,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.9990000128746032,0.7660171389579773,0.5295630097389221,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3830871582031,0.8070989847183228,0.3924314081668854,0.3756871223449707,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38299560546875,0.720543384552002,0.2755338847637176,1.2603293657302856,288.3831481933594,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.2870483398437,288.3835754394531,1.0,0.6814349889755249,1.0,1.0,0.0,1.0,-3.56659197807312,3.5665817260742188,1.023491222440498e-05,2.7574894428253174,0.3405122458934784,0.3405122458934784,0.0,236.91099548339844,245.0,10125.828125,-0.0,3947.692626953125,1.0,283.1499938964844,287.80322265625,289.81951904296875,290.57159423828125,293.1499938964844,293.1499938964844,283.1499938964844,18083.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448387861251831,1.0,0.0,0.0,0.5192403197288513,0.5192439556121826,1.798996507318407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.0966796875,0.0,23.338876724243164,1895.4371337890625,0.0,371.275146484375,0.2525414228439331,1.0,0.0,3.0,1.0,0.0
11983500,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.388671875,0.7252932786941528,0.2827779352664947,0.2589258253574371,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3888244628906,0.9106915593147278,0.5724601745605469,0.5448300242424011,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3888854980469,0.9990000128746032,0.7676050066947937,0.5321148037910461,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3887634277344,0.8058677315711975,0.3925049304962158,0.3758072853088379,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3886413574219,0.7195907235145569,0.2756577134132385,1.2611268758773804,288.3888244628906,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2847595214844,288.3892517089844,1.0,0.6826726198196411,1.0,1.0,0.0,1.0,-3.570332288742065,3.570322036743164,1.0256310815748291e-05,2.760352849960327,0.3387428224086761,0.3387428224086761,0.0,238.42056274414065,245.0,10070.6875,-0.0,3966.527099609375,1.0,283.1499938964844,287.80816650390625,289.81622314453125,290.5643615722656,293.1499938964844,293.1499938964844,283.1499938964844,18085.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467707276344299,1.0,0.0,0.0,0.515828549861908,0.5158321857452393,1.7754327785723945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.819091796875,0.0,23.14433479309082,1895.4371337890625,0.0,367.6665344238281,0.2521817982196808,1.0,0.0,3.0,1.0,0.0
11983560,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3945007324219,0.7241929173469543,0.2827047407627105,0.2589106857776642,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946533203125,0.9088568687438964,0.5720399618148804,0.5444884300231934,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39471435546875,0.9990000128746032,0.7691654562950134,0.5345807075500488,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39459228515625,0.8046261668205261,0.3925798237323761,0.3759297132492065,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3945007324219,0.7186331152915955,0.2757827639579773,1.261933445930481,288.3946533203125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.282470703125,288.39508056640625,1.0,0.6839033365249634,1.0,1.0,0.0,1.0,-3.573988676071167,3.5739784240722656,1.0277259207214229e-05,2.763154983520508,0.3369048833847046,0.3369048833847046,0.0,239.9429473876953,248.0,10013.5322265625,-0.0,3985.256591796875,1.0,283.1499938964844,287.81329345703125,289.8126220703125,290.55670166015625,293.1499938964844,293.1499938964844,283.1499938964844,18088.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450874030590057,1.0,0.0,0.0,0.5123048424720764,0.5123084783554077,1.751259226523416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.884521484375,0.0,22.944154739379883,1895.4371337890625,0.0,363.9455871582031,0.2518117427825928,1.0,0.0,3.0,1.0,0.0
11983620,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064636230469,0.7219235897064209,0.2825543880462646,0.258882611989975,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066467285156,0.9051926732063292,0.571199893951416,0.5438117980957031,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066772460937,0.9990000128746032,0.7721987366676331,0.5388665795326233,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40655517578125,0.8020690083503723,0.3927262425422668,0.376179039478302,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064636230469,0.7166443467140198,0.2760348618030548,1.2635818719863892,288.4066162109375,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.27783203125,288.4070739746094,1.0,0.6863086223602295,1.0,1.0,0.0,1.0,-3.580584526062012,3.5805742740631104,1.031512329063844e-05,2.768216848373413,0.3330129981040954,0.3330129981040954,0.0,243.07644653320312,251.0,9892.61328125,-0.0,4021.5,1.0,283.1499938964844,287.8239440917969,289.8045349121094,290.5400390625,293.1499938964844,293.1499938964844,283.1499938964844,18093.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415152370929718,1.0,0.0,0.0,0.5049132704734802,0.5049169063568115,1.701089047401183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.89892578125,0.0,22.52678298950196,1895.4371337890625,0.0,356.166259765625,0.2510402798652649,1.0,0.0,3.0,1.0,0.0
11983680,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064636230469,0.7219235897064209,0.2825543880462646,0.258882611989975,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066467285156,0.9051926732063292,0.571199893951416,0.5438117980957031,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066772460937,0.9990000128746032,0.7721987366676331,0.5388665795326233,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40655517578125,0.8020690083503723,0.3927262425422668,0.376179039478302,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064636230469,0.7166443467140198,0.2760348618030548,1.2635818719863892,288.4066162109375,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.27783203125,288.4070739746094,1.0,0.6863086223602295,1.0,1.0,0.0,1.0,-3.580584526062012,3.5805742740631104,1.031512329063844e-05,2.768216848373413,0.3330129981040954,0.3330129981040954,0.0,243.07644653320312,251.0,9892.61328125,-0.0,4021.5,1.0,283.1499938964844,287.8239440917969,289.8045349121094,290.5400390625,293.1499938964844,293.1499938964844,283.1499938964844,18093.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415152370929718,1.0,0.0,0.0,0.5049132704734802,0.5049169063568115,1.701089047401183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.89892578125,0.0,22.52678298950196,1895.4371337890625,0.0,356.166259765625,0.2510402798652649,1.0,0.0,3.0,1.0,0.0
11983740,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41851806640625,0.719516396522522,0.282394677400589,0.2588553726673126,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.418701171875,0.9015100002288818,0.570355236530304,0.5431410074234009,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4187316894531,0.9982924461364746,0.7752209901809692,0.5418229699134827,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4186096191406,0.7993650436401367,0.3928609490394592,0.376427561044693,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.41851806640625,0.7145110964775085,0.2762871980667114,1.265275001525879,288.4186706542969,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2735900878906,288.41912841796875,1.0,0.6885779500007629,1.0,1.0,0.0,1.0,-3.585636138916016,3.5856258869171143,1.0344162546971347e-05,2.7720909118652344,0.3288190364837646,0.3288190364837646,0.0,246.3544921875,254.0,9762.2587890625,-0.0,4054.72607421875,1.0,283.1499938964844,287.8348693847656,289.7952575683594,290.5215148925781,293.1499938964844,293.1499938964844,283.1499938964844,18098.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376594126224518,1.0,0.0,0.0,0.4970532059669494,0.4970809519290924,1.6485390830212054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.9091796875,0.0,22.087791442871094,1895.4371337890625,0.0,347.94244384765625,0.2502284049987793,1.0,0.0,3.0,1.0,0.0
11983800,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41851806640625,0.719516396522522,0.282394677400589,0.2588553726673126,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.418701171875,0.9015100002288818,0.570355236530304,0.5431410074234009,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4187316894531,0.9982924461364746,0.7752209901809692,0.5418229699134827,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4186096191406,0.7993650436401367,0.3928609490394592,0.376427561044693,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.41851806640625,0.7145110964775085,0.2762871980667114,1.265275001525879,288.4186706542969,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2735900878906,288.41912841796875,1.0,0.6885779500007629,1.0,1.0,0.0,1.0,-3.585636138916016,3.5856258869171143,1.0344162546971347e-05,2.7720909118652344,0.3288190364837646,0.3288190364837646,0.0,246.3544921875,254.0,9762.2587890625,-0.0,4054.72607421875,1.0,283.1499938964844,287.8348693847656,289.7952575683594,290.5215148925781,293.1499938964844,293.1499938964844,283.1499938964844,18098.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376594126224518,1.0,0.0,0.0,0.4970532059669494,0.4970809519290924,1.6485390830212054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.9091796875,0.0,22.087791442871094,1895.4371337890625,0.0,347.94244384765625,0.2502284049987793,1.0,0.0,3.0,1.0,0.0
11983860,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310913085937,0.7171264886856079,0.2822305560111999,0.2588224112987518,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4312744140625,0.8979381918907166,0.5695099234580994,0.5424679517745972,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43133544921875,0.9968090653419496,0.7783597111701965,0.5440750122070312,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43121337890625,0.7967177033424377,0.3929916322231293,0.376669704914093,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310913085937,0.7123942971229553,0.2765453159809112,1.2669850587844849,288.4312744140625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2704162597656,288.4317321777344,1.0,0.69072026014328,1.0,1.0,0.0,1.0,-3.5898447036743164,3.589834451675415,1.0368317816755734e-05,2.775294303894043,0.3243060410022735,0.3243060410022735,0.0,249.59622192382807,257.0,9621.8095703125,-0.0,4085.60498046875,1.0,283.1499938964844,287.8462829589844,289.78472900390625,290.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,18095.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334944486618042,1.0,0.0,0.0,0.4886152446269989,0.4900298714637756,1.5930428531873986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.60302734375,0.0,21.67846870422364,1895.4371337890625,0.0,339.2535705566406,0.2494174540042877,1.0,0.0,3.0,1.0,0.0
11983920,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310913085937,0.7171264886856079,0.2822305560111999,0.2588224112987518,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4312744140625,0.8979381918907166,0.5695099234580994,0.5424679517745972,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43133544921875,0.9968090653419496,0.7783597111701965,0.5440750122070312,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43121337890625,0.7967177033424377,0.3929916322231293,0.376669704914093,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310913085937,0.7123942971229553,0.2765453159809112,1.2669850587844849,288.4312744140625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2704162597656,288.4317321777344,1.0,0.69072026014328,1.0,1.0,0.0,1.0,-3.5898447036743164,3.589834451675415,1.0368317816755734e-05,2.775294303894043,0.3243060410022735,0.3243060410022735,0.0,249.59622192382807,257.0,9621.8095703125,-0.0,4085.60498046875,1.0,283.1499938964844,287.8462829589844,289.78472900390625,290.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,18095.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334944486618042,1.0,0.0,0.0,0.4886152446269989,0.4900298714637756,1.5930428531873986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.60302734375,0.0,21.67846870422364,1895.4371337890625,0.0,339.2535705566406,0.2494174540042877,1.0,0.0,3.0,1.0,0.0
11983980,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452819824219,0.7148500680923462,0.282072901725769,0.2587881684303283,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.44549560546875,0.8945755362510681,0.5686758160591125,0.5417975783348083,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.445556640625,0.9954561591148376,0.7815395593643188,0.546345591545105,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4454040527344,0.7942497730255127,0.3931314945220947,0.3769125044345855,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452514648437,0.7103967666625977,0.2768188416957855,1.2687307596206665,288.4454650878906,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2679138183594,288.4460144042969,1.0,0.6928075551986694,1.0,1.0,0.0,1.0,-3.594120740890503,3.5941102504730225,1.0392902368039358e-05,2.7785537242889404,0.3194803297519684,0.3194803297519684,0.0,252.713623046875,260.0,9470.4423828125,-0.0,4115.9677734375,1.0,283.1499938964844,287.85894775390625,289.7731628417969,290.4792785644531,293.1499938964844,293.1499938964844,283.1499938964844,18075.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429041177034378,1.0,0.0,0.0,0.4794970154762268,0.4870780110359192,1.5341411696567775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.949462890625,0.0,21.444475173950195,1895.4371337890625,0.0,330.1770324707031,0.2487539649009704,1.0,0.0,3.0,1.0,0.0
11984040,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452819824219,0.7148500680923462,0.282072901725769,0.2587881684303283,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.44549560546875,0.8945755362510681,0.5686758160591125,0.5417975783348083,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.445556640625,0.9954561591148376,0.7815395593643188,0.546345591545105,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4454040527344,0.7942497730255127,0.3931314945220947,0.3769125044345855,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452514648437,0.7103967666625977,0.2768188416957855,1.2687307596206665,288.4454650878906,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2679138183594,288.4460144042969,1.0,0.6928075551986694,1.0,1.0,0.0,1.0,-3.594120740890503,3.5941102504730225,1.0392902368039358e-05,2.7785537242889404,0.3194803297519684,0.3194803297519684,0.0,252.713623046875,260.0,9470.4423828125,-0.0,4115.9677734375,1.0,283.1499938964844,287.85894775390625,289.7731628417969,290.4792785644531,293.1499938964844,293.1499938964844,283.1499938964844,18075.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429041177034378,1.0,0.0,0.0,0.4794970154762268,0.4870780110359192,1.5341411696567775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.949462890625,0.0,21.444475173950195,1895.4371337890625,0.0,330.1770324707031,0.2487539649009704,1.0,0.0,3.0,1.0,0.0
11984100,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.452880859375,0.7137402296066284,0.2819981873035431,0.2587732970714569,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530944824219,0.8929538726806641,0.5682653188705444,0.5414668321609497,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4531555175781,0.994811475276947,0.783128023147583,0.5474812388420105,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530029296875,0.793067216873169,0.3932073712348938,0.3770377039909363,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.452880859375,0.7094290256500244,0.2769627571105957,1.2696285247802734,288.4530944824219,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2668151855469,288.4536437988281,1.0,0.6938415169715881,1.0,1.0,0.0,1.0,-3.596301794052124,3.596291303634644,1.0405465218354948e-05,2.780220031738281,0.3169490098953247,0.3169490098953247,0.0,254.2441864013672,260.0,9391.3037109375,-0.0,4131.11572265625,1.0,283.1499938964844,287.8658142089844,289.76690673828125,290.46759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18061.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267069399356842,1.0,0.0,0.0,0.4747479557991028,0.4872792065143585,1.503902424815351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3010.7314453125,0.0,21.40359115600586,1895.4371337890625,0.0,325.5042419433594,0.2485059648752212,1.0,0.0,3.0,1.0,0.0
