time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4606628417969,0.712643027305603,0.2819260358810425,0.2587603628635406,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4609069824219,0.8913646340370178,0.5678590536117554,0.5411397218704224,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4609680175781,0.9941811561584472,0.7847118973731995,0.5486142039299011,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4608154296875,0.7919126749038696,0.3932874500751495,0.3771663606166839,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4606628417969,0.7084763050079346,0.2771113812923431,1.2705453634262085,288.4608764648437,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2657470703125,288.46142578125,1.0,0.6948724389076233,1.0,1.0,0.0,1.0,-3.598513126373291,3.5985028743743896,1.041821906255791e-05,2.7819128036499023,0.314335286617279,0.314335286617279,0.0,255.7628631591797,263.0,9310.5,-0.0,4146.28857421875,1.0,283.1499938964844,287.87286376953125,289.76031494140625,290.45538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18050.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242900311946869,1.0,0.0,0.0,0.4699238240718841,0.4880931973457336,1.4734940378957616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2984.524169921875,0.0,21.39345359802246,1895.4371337890625,0.0,320.725341796875,0.2483035027980804,1.0,0.0,3.0,1.0,0.0
11984220,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4764709472656,0.7104700803756714,0.2817869782447815,0.258739024400711,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4767150878906,0.8882651329040527,0.5670564770698547,0.5404947400093079,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4767761230469,0.9929481744766236,0.7878583669662476,0.5508663654327393,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47662353515625,0.7896718978881836,0.3934587836265564,0.3774336874485016,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4764709472656,0.7066184878349304,0.2774211168289184,1.2724326848983765,288.4766845703125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2637939453125,288.4772644042969,1.0,0.696930468082428,1.0,1.0,0.0,1.0,-3.603013038635254,3.603002548217773,1.04442224255763e-05,2.785367250442505,0.3088492155075073,0.3088492155075073,0.0,258.77935791015625,266.0,9144.5615234375,-0.0,4176.7626953125,1.0,283.1499938964844,287.8872375488281,289.7460632324219,290.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18038.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191778898239136,1.0,0.0,0.0,0.4600948095321655,0.4901595711708069,1.4124989178299074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.854248046875,0.0,21.40336227416992,1895.4371337890625,0.0,310.8087463378906,0.2479724436998367,1.0,0.0,3.0,1.0,0.0
11984280,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4764709472656,0.7104700803756714,0.2817869782447815,0.258739024400711,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4767150878906,0.8882651329040527,0.5670564770698547,0.5404947400093079,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4767761230469,0.9929481744766236,0.7878583669662476,0.5508663654327393,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47662353515625,0.7896718978881836,0.3934587836265564,0.3774336874485016,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4764709472656,0.7066184878349304,0.2774211168289184,1.2724326848983765,288.4766845703125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2637939453125,288.4772644042969,1.0,0.696930468082428,1.0,1.0,0.0,1.0,-3.603013038635254,3.603002548217773,1.04442224255763e-05,2.785367250442505,0.3088492155075073,0.3088492155075073,0.0,258.77935791015625,266.0,9144.5615234375,-0.0,4176.7626953125,1.0,283.1499938964844,287.8872375488281,289.7460632324219,290.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18038.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191778898239136,1.0,0.0,0.0,0.4600948095321655,0.4901595711708069,1.4124989178299074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.854248046875,0.0,21.40336227416992,1895.4371337890625,0.0,310.8087463378906,0.2479724436998367,1.0,0.0,3.0,1.0,0.0
11984340,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886779785156,0.708824872970581,0.2816841602325439,0.2587253749370575,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4889221191406,0.8859676122665405,0.5664532780647278,0.540010929107666,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4889831542969,0.9920260906219482,0.7902268171310425,0.5525624752044678,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888000488281,0.7880189418792725,0.3935977220535278,0.3776448667049408,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886779785156,0.705250084400177,0.2776660025119781,1.2739092111587524,288.4888916015625,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.26239013671875,288.4894714355469,1.0,0.6984936594963074,1.0,1.0,0.0,1.0,-3.606485605239868,3.606475114822388,1.0464339538884817e-05,2.7880430221557617,0.3044399619102478,0.3044399619102478,0.0,261.0627136230469,266.0,9014.3271484375,-0.0,4200.0556640625,1.0,283.1499938964844,287.8982849121094,289.7343444824219,290.4081420898437,293.1499938964844,293.1499938964844,283.1499938964844,18037.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150376319885254,1.0,0.0,0.0,0.4524397253990173,0.4914272427558899,1.3658875808175708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.640380859375,0.0,21.403507232666016,1895.4371337890625,0.0,302.9590759277344,0.2477367669343948,1.0,0.0,3.0,1.0,0.0
11984400,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925842285156,0.7083050012588501,0.28165203332901,0.2587213814258575,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.8852513432502747,0.5662638545036316,0.5398591160774231,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928894042969,0.9917367100715636,0.7909703850746155,0.5530951619148254,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927062988281,0.7875048518180847,0.3936430215835571,0.3777129054069519,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925842285156,0.7048248052597046,0.2777448296546936,1.27438223361969,288.4927978515625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.261962890625,288.4933776855469,1.0,0.6989873051643372,1.0,1.0,0.0,1.0,-3.607589721679688,3.607579469680786,1.0470746019564103e-05,2.788895606994629,0.3030039668083191,0.3030039668083191,0.0,261.78302001953125,269.0,8972.369140625,-0.0,4207.435546875,1.0,283.1499938964844,287.9017944335937,289.7304992675781,290.4012756347656,293.1499938964844,293.1499938964844,283.1499938964844,18037.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413686990737915,1.0,0.0,0.0,0.4499827623367309,0.4917454123497009,1.3510930152449422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2872.710205078125,0.0,21.40030670166016,1895.4371337890625,0.0,300.43194580078125,0.2476604282855987,1.0,0.0,3.0,1.0,0.0
11984460,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50860595703125,0.7059268355369568,0.2813400626182556,0.2586164176464081,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088195800781,0.882081151008606,0.5653014183044434,0.5391384959220886,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088806152344,0.9903507828712464,0.7938742637634277,0.5552328824996948,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087280273437,0.7851736545562744,0.3936567306518554,0.3779077529907226,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.50860595703125,0.7028458714485168,0.2778906524181366,1.2759147882461548,288.5088195800781,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2585144042969,288.50933837890625,1.0,0.7009850740432739,1.0,1.0,0.0,1.0,-3.611249446868897,3.611238956451416,1.0492091860214714e-05,2.791757345199585,0.2967488169670105,0.2967488169670105,0.0,264.9311218261719,272.0,8790.2490234375,-0.0,4236.61474609375,1.0,283.1499938964844,287.9164123535156,289.7135314941406,290.3713684082031,293.1499938964844,293.1499938964844,283.1499938964844,18041.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079696834087372,1.0,0.0,0.0,0.4394707977771759,0.4926413595676422,1.288704964963472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2812.708984375,0.0,21.367822647094727,1895.4371337890625,0.0,289.90887451171875,0.2473208159208297,1.0,0.0,3.0,1.0,0.0
11984520,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50860595703125,0.7059268355369568,0.2813400626182556,0.2586164176464081,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088195800781,0.882081151008606,0.5653014183044434,0.5391384959220886,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088806152344,0.9903507828712464,0.7938742637634277,0.5552328824996948,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087280273437,0.7851736545562744,0.3936567306518554,0.3779077529907226,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.50860595703125,0.7028458714485168,0.2778906524181366,1.2759147882461548,288.5088195800781,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2585144042969,288.50933837890625,1.0,0.7009850740432739,1.0,1.0,0.0,1.0,-3.611249446868897,3.611238956451416,1.0492091860214714e-05,2.791757345199585,0.2967488169670105,0.2967488169670105,0.0,264.9311218261719,272.0,8790.2490234375,-0.0,4236.61474609375,1.0,283.1499938964844,287.9164123535156,289.7135314941406,290.3713684082031,293.1499938964844,293.1499938964844,283.1499938964844,18041.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079696834087372,1.0,0.0,0.0,0.4394707977771759,0.4926413595676422,1.288704964963472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2812.708984375,0.0,21.367822647094727,1895.4371337890625,0.0,289.90887451171875,0.2473208159208297,1.0,0.0,3.0,1.0,0.0
11984580,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.52325439453125,0.7030797600746155,0.2807679772377014,0.2582815885543823,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5234680175781,0.8785030245780945,0.5640831589698792,0.5381830334663391,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5235290527344,0.9885799288749696,0.7964959144592285,0.557178795337677,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233764648437,0.7824140191078186,0.3934059143066406,0.3778597116470337,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.52325439453125,0.7003741264343262,0.2777428030967712,1.2761826515197754,288.5234680175781,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2528381347656,288.52392578125,1.0,0.7027723789215088,1.0,1.0,0.0,1.0,-3.612305879592896,3.612295389175415,1.049831280397484e-05,2.792603015899658,0.2899817824363708,0.2899817824363708,0.0,268.34161376953125,275.0,8593.48046875,-0.0,4260.48193359375,1.0,283.1499938964844,287.93023681640625,289.6938171386719,290.338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18046.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021479487419128,1.0,0.0,0.0,0.4283830225467682,0.493017315864563,1.2244977476427721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.14404296875,0.0,21.309307098388672,1895.4371337890625,0.0,279.4659423828125,0.2469401061534881,1.0,0.0,3.0,1.0,0.0
11984640,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.52325439453125,0.7030797600746155,0.2807679772377014,0.2582815885543823,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5234680175781,0.8785030245780945,0.5640831589698792,0.5381830334663391,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5235290527344,0.9885799288749696,0.7964959144592285,0.557178795337677,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233764648437,0.7824140191078186,0.3934059143066406,0.3778597116470337,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.52325439453125,0.7003741264343262,0.2777428030967712,1.2761826515197754,288.5234680175781,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2528381347656,288.52392578125,1.0,0.7027723789215088,1.0,1.0,0.0,1.0,-3.612305879592896,3.612295389175415,1.049831280397484e-05,2.792603015899658,0.2899817824363708,0.2899817824363708,0.0,268.34161376953125,275.0,8593.48046875,-0.0,4260.48193359375,1.0,283.1499938964844,287.93023681640625,289.6938171386719,290.338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18046.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021479487419128,1.0,0.0,0.0,0.4283830225467682,0.493017315864563,1.2244977476427721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.14404296875,0.0,21.309307098388672,1895.4371337890625,0.0,279.4659423828125,0.2469401061534881,1.0,0.0,3.0,1.0,0.0
11984700,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302429199219,0.7015680074691772,0.2804155647754669,0.258049875497818,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53045654296875,0.8766553997993469,0.5634075999259949,0.5376383662223816,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.530517578125,0.9876235723495485,0.7977285385131836,0.5580950379371643,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5303649902344,0.7809621095657349,0.3932115733623504,0.3777657151222229,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302429199219,0.6990367770195007,0.277587354183197,1.2759274244308472,288.53045654296875,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2495422363281,288.5309143066406,1.0,0.7035787105560303,1.0,1.0,0.0,1.0,-3.6120550632476807,3.6120445728302,1.0496878530830143e-05,2.792417526245117,0.2863850593566894,0.2863850593566894,0.0,270.0710754394531,275.0,8489.5830078125,-0.0,4270.4775390625,1.0,283.1499938964844,287.93682861328125,289.6825256347656,290.3197631835937,293.1499938964844,293.1499938964844,283.1499938964844,18048.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991429209709167,1.0,0.0,0.0,0.4225966334342956,0.4930768609046936,1.1916412745449634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.9375,0.0,21.27276992797852,1895.4371337890625,0.0,274.1755065917969,0.246735006570816,1.0,0.0,3.0,1.0,0.0
11984760,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5371398925781,0.7000287175178528,0.2800295650959015,0.257785826921463,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.537353515625,0.874800443649292,0.5626980066299438,0.5370596051216125,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5373840332031,0.9866449236869812,0.7989180088043213,0.5589802861213684,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.7794933319091797,0.3929823040962219,0.3776364028453827,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5371398925781,0.6976639628410339,0.2773894667625427,1.275468826293945,288.5373229980469,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2460632324219,288.53778076171875,1.0,0.7043311595916748,1.0,1.0,0.0,1.0,-3.6113996505737305,3.61138916015625,1.0493085937923752e-05,2.791916608810425,0.2826399207115173,0.2826399207115173,0.0,271.794921875,278.0,8382.09765625,-0.0,4279.35009765625,1.0,283.1499938964844,287.943359375,289.67022705078125,290.3001708984375,293.1499938964844,293.1499938964844,283.1499938964844,18050.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960345685482025,1.0,0.0,0.0,0.4166476428508758,0.4930838048458099,1.1583273895610093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2678.49267578125,0.0,21.23283767700196,1895.4371337890625,0.0,268.770263671875,0.2465216219425201,1.0,0.0,3.0,1.0,0.0
11984820,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55084228515625,0.6969088912010193,0.2791747152805328,0.2571783661842346,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.551025390625,0.871107816696167,0.5611943006515503,0.5358176231384277,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.55108642578125,0.9846516251564026,0.80118328332901,0.5606692433357239,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509338378906,0.7765452861785889,0.3924382328987121,0.3772914409637451,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.55084228515625,0.6948571801185608,0.2768890857696533,1.2740503549575806,288.551025390625,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.23876953125,288.5514831542969,1.0,0.7056912779808044,1.0,1.0,0.0,1.0,-3.609086751937866,3.6090762615203857,1.0479664524609689e-05,2.7901339530944824,0.274684876203537,0.274684876203537,0.0,275.2035522460937,281.0,8156.6435546875,-0.0,4294.14697265625,1.0,283.1499938964844,287.9563293457031,289.6427917480469,290.2572021484375,293.1499938964844,293.1499938964844,283.1499938964844,18054.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894022703170776,1.0,0.0,0.0,0.4042666256427765,0.4929846227169037,1.0905089276036506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2604.01025390625,0.0,21.1451416015625,1895.4371337890625,0.0,257.44879150390625,0.2460737824440002,1.0,0.0,3.0,1.0,0.0
11984880,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55084228515625,0.6969088912010193,0.2791747152805328,0.2571783661842346,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.551025390625,0.871107816696167,0.5611943006515503,0.5358176231384277,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.55108642578125,0.9846516251564026,0.80118328332901,0.5606692433357239,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509338378906,0.7765452861785889,0.3924382328987121,0.3772914409637451,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.55084228515625,0.6948571801185608,0.2768890857696533,1.2740503549575806,288.551025390625,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.23876953125,288.5514831542969,1.0,0.7056912779808044,1.0,1.0,0.0,1.0,-3.609086751937866,3.6090762615203857,1.0479664524609689e-05,2.7901339530944824,0.274684876203537,0.274684876203537,0.0,275.2035522460937,281.0,8156.6435546875,-0.0,4294.14697265625,1.0,283.1499938964844,287.9563293457031,289.6427917480469,290.2572021484375,293.1499938964844,293.1499938964844,283.1499938964844,18054.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894022703170776,1.0,0.0,0.0,0.4042666256427765,0.4929846227169037,1.0905089276036506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2604.01025390625,0.0,21.1451416015625,1895.4371337890625,0.0,257.44879150390625,0.2460737824440002,1.0,0.0,3.0,1.0,0.0
11984940,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5647277832031,0.6937662959098816,0.2782270908355713,0.256482869386673,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5649108886719,0.8674652576446533,0.5595948100090027,0.5344809293746948,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5649719238281,0.982631504535675,0.8033117651939392,0.5622607469558716,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5648498535156,0.7736130356788635,0.3917986452579498,0.3768512904644012,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5647277832031,0.6920069456100464,0.276273250579834,1.272081732749939,288.5649108886719,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2312316894531,288.5653686523437,1.0,0.7068824768066406,1.0,1.0,0.0,1.0,-3.60565996170044,3.605649471282959,1.0459772056492511e-05,2.787484169006348,0.2660715281963348,0.2660715281963348,0.0,278.54998779296875,284.0,7917.583984375,-0.0,4305.541015625,1.0,283.1499938964844,287.9694519042969,289.6119689941406,290.20965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18056.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820800185203552,1.0,0.0,0.0,0.3912470638751983,0.4927791059017181,1.0215339685260004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.927978515625,0.0,21.04953956604004,1895.4371337890625,0.0,245.2498779296875,0.2456027567386627,1.0,0.0,3.0,1.0,0.0
11985000,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5647277832031,0.6937662959098816,0.2782270908355713,0.256482869386673,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5649108886719,0.8674652576446533,0.5595948100090027,0.5344809293746948,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5649719238281,0.982631504535675,0.8033117651939392,0.5622607469558716,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5648498535156,0.7736130356788635,0.3917986452579498,0.3768512904644012,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5647277832031,0.6920069456100464,0.276273250579834,1.272081732749939,288.5649108886719,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2312316894531,288.5653686523437,1.0,0.7068824768066406,1.0,1.0,0.0,1.0,-3.60565996170044,3.605649471282959,1.0459772056492511e-05,2.787484169006348,0.2660715281963348,0.2660715281963348,0.0,278.54998779296875,284.0,7917.583984375,-0.0,4305.541015625,1.0,283.1499938964844,287.9694519042969,289.6119689941406,290.20965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18056.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820800185203552,1.0,0.0,0.0,0.3912470638751983,0.4927791059017181,1.0215339685260004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.927978515625,0.0,21.04953956604004,1895.4371337890625,0.0,245.2498779296875,0.2456027567386627,1.0,0.0,3.0,1.0,0.0
11985060,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5790100097656,0.6906178593635559,0.2772015035152435,0.2557143867015838,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5792236328125,0.8638822436332703,0.5579137802124023,0.5330647230148315,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.57928466796875,0.9805917143821716,0.8053165674209595,0.5637649893760681,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5791320800781,0.7707095742225647,0.3910786211490631,0.37633216381073,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5790100097656,0.6891355514526367,0.2755627632141113,1.2696681022644043,288.5791931152344,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2236022949219,288.5796813964844,1.0,0.7079327702522278,1.0,1.0,0.0,1.0,-3.601314067840576,3.601303577423096,1.0434559953864664e-05,2.784119844436645,0.2567654848098755,0.2567654848098755,0.0,281.840087890625,287.0,7665.8671875,-0.0,4314.08837890625,1.0,283.1499938964844,287.98297119140625,289.5784606933594,290.15826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18058.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740019500255584,1.0,0.0,0.0,0.3776231110095978,0.4925048351287842,9.535092715395876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.626953125,0.0,20.948490142822266,1895.4371337890625,0.0,232.1031036376953,0.2451142817735672,1.0,0.0,3.0,1.0,0.0
11985120,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5790100097656,0.6906178593635559,0.2772015035152435,0.2557143867015838,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5792236328125,0.8638822436332703,0.5579137802124023,0.5330647230148315,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.57928466796875,0.9805917143821716,0.8053165674209595,0.5637649893760681,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5791320800781,0.7707095742225647,0.3910786211490631,0.37633216381073,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5790100097656,0.6891355514526367,0.2755627632141113,1.2696681022644043,288.5791931152344,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2236022949219,288.5796813964844,1.0,0.7079327702522278,1.0,1.0,0.0,1.0,-3.601314067840576,3.601303577423096,1.0434559953864664e-05,2.784119844436645,0.2567654848098755,0.2567654848098755,0.0,281.840087890625,287.0,7665.8671875,-0.0,4314.08837890625,1.0,283.1499938964844,287.98297119140625,289.5784606933594,290.15826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18058.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740019500255584,1.0,0.0,0.0,0.3776231110095978,0.4925048351287842,9.535092715395876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.626953125,0.0,20.948490142822266,1895.4371337890625,0.0,232.1031036376953,0.2451142817735672,1.0,0.0,3.0,1.0,0.0
11985180,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5937194824219,0.6874685287475586,0.2761071026325226,0.2548825442790985,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.59393310546875,0.8603568077087402,0.5561597347259521,0.5315784811973572,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.593994140625,0.978529691696167,0.807205855846405,0.5651887059211731,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5938415527344,0.7678358554840088,0.390286773443222,0.3757438659667969,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5937194824219,0.6862518787384033,0.2747710347175598,1.2668782472610474,288.59393310546875,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.21600341796875,288.59442138671875,1.0,0.7088644504547119,1.0,1.0,0.0,1.0,-3.596174955368042,3.596164464950561,1.0404780368844511e-05,2.780139446258545,0.246740236878395,0.246740236878395,0.0,285.0863647460937,290.0,7402.81640625,-0.0,4320.20556640625,1.0,283.1499938964844,287.99713134765625,289.5428161621094,290.1036682128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651887774467468,1.0,0.0,0.0,0.3634487390518188,0.4921843707561493,8.885894686727625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.59716796875,0.0,20.843826293945312,1895.4371337890625,0.0,218.0609893798828,0.244613692164421,1.0,0.0,3.0,1.0,0.0
11985240,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5937194824219,0.6874685287475586,0.2761071026325226,0.2548825442790985,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.59393310546875,0.8603568077087402,0.5561597347259521,0.5315784811973572,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.593994140625,0.978529691696167,0.807205855846405,0.5651887059211731,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5938415527344,0.7678358554840088,0.390286773443222,0.3757438659667969,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5937194824219,0.6862518787384033,0.2747710347175598,1.2668782472610474,288.59393310546875,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.21600341796875,288.59442138671875,1.0,0.7088644504547119,1.0,1.0,0.0,1.0,-3.596174955368042,3.596164464950561,1.0404780368844511e-05,2.780139446258545,0.246740236878395,0.246740236878395,0.0,285.0863647460937,290.0,7402.81640625,-0.0,4320.20556640625,1.0,283.1499938964844,287.99713134765625,289.5428161621094,290.1036682128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651887774467468,1.0,0.0,0.0,0.3634487390518188,0.4921843707561493,8.885894686727625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.59716796875,0.0,20.843826293945312,1895.4371337890625,0.0,218.0609893798828,0.244613692164421,1.0,0.0,3.0,1.0,0.0
11985300,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6012268066406,0.6858932375907898,0.2755352854728699,0.2544442117214203,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6014404296875,0.8586136698722839,0.5552563667297363,0.5308102965354919,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015319824219,0.977488338947296,0.8081077337265015,0.5658708810806274,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6013488769531,0.7664088606834412,0.3898648619651794,0.3754249811172485,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6012268066406,0.6848058104515076,0.2743467092514038,1.265353083610535,288.6014404296875,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.21221923828125,288.6019287109375,1.0,0.7092900276184082,1.0,1.0,0.0,1.0,-3.5933260917663574,3.593315839767456,1.0388289410911966e-05,2.777932643890381,0.2414442747831344,0.2414442747831344,0.0,286.69659423828125,290.0,7267.37890625,-0.0,4322.4248046875,1.0,283.1499938964844,288.0045166015625,289.5242919921875,290.07537841796875,293.1499938964844,293.1499938964844,283.1499938964844,18060.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605152368545532,1.0,0.0,0.0,0.3561666011810303,0.4920102953910827,8.575540277888649e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.799560546875,0.0,20.790498733520508,1895.4371337890625,0.0,210.71511840820312,0.2443600296974182,1.0,0.0,3.0,1.0,0.0
11985360,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6088562011719,0.6843176484107971,0.2749478816986084,0.2539918720722198,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60906982421875,0.8568828701972961,0.5543360710144043,0.5300262570381165,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.609130859375,0.976439356803894,0.8089817762374878,0.5665339827537537,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6089782714844,0.7649880051612854,0.3894263505935669,0.3750904500484466,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6088562011719,0.6833573579788208,0.2739046812057495,1.2637478113174438,288.60906982421875,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2084655761719,288.60955810546875,1.0,0.7096911668777466,1.0,1.0,0.0,1.0,-3.5903031826019287,3.590292692184448,1.0370804375270382e-05,2.7755908966064453,0.2359569668769836,0.2359569668769836,0.0,288.3001403808594,293.0,7129.6484375,-0.0,4324.12841796875,1.0,283.1499938964844,288.0122375488281,289.50543212890625,290.0464782714844,293.1499938964844,293.1499938964844,283.1499938964844,18061.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556773364543915,1.0,0.0,0.0,0.3487683236598968,0.4918314814567566,8.275168994487103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2264.255615234375,0.0,20.736799240112305,1895.4371337890625,0.0,203.1675567626953,0.2441049367189407,1.0,0.0,3.0,1.0,0.0
11985420,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242370605469,0.6811657547950745,0.2737280428409576,0.253046840429306,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6244812011719,0.8534553050994873,0.5524462461471558,0.5284122228622437,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6245422363281,0.9743157029151917,0.8106480240821838,0.5678040981292725,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6243896484375,0.7621631026268005,0.3885005712509155,0.3743758499622345,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242370605469,0.6804541945457458,0.2729700803756714,1.260309815406799,288.6244506835937,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.20098876953125,288.6249694824219,1.0,0.7104257941246033,1.0,1.0,0.0,1.0,-3.583757400512696,3.583747148513794,1.0332993952033576e-05,2.770519733428955,0.2244014143943786,0.2244014143943786,0.0,291.491943359375,296.0,6848.1787109375,-0.0,4326.08349609375,1.0,283.1499938964844,288.028564453125,289.46661376953125,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455508053302765,1.0,0.0,0.0,0.3336672782897949,0.4914636611938476,7.70384023240922e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.243408203125,0.0,20.62887954711914,1895.4371337890625,0.0,187.4969024658203,0.2435925602912902,1.0,0.0,3.0,1.0,0.0
11985480,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242370605469,0.6811657547950745,0.2737280428409576,0.253046840429306,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6244812011719,0.8534553050994873,0.5524462461471558,0.5284122228622437,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6245422363281,0.9743157029151917,0.8106480240821838,0.5678040981292725,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6243896484375,0.7621631026268005,0.3885005712509155,0.3743758499622345,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242370605469,0.6804541945457458,0.2729700803756714,1.260309815406799,288.6244506835937,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.20098876953125,288.6249694824219,1.0,0.7104257941246033,1.0,1.0,0.0,1.0,-3.583757400512696,3.583747148513794,1.0332993952033576e-05,2.770519733428955,0.2244014143943786,0.2244014143943786,0.0,291.491943359375,296.0,6848.1787109375,-0.0,4326.08349609375,1.0,283.1499938964844,288.028564453125,289.46661376953125,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455508053302765,1.0,0.0,0.0,0.3336672782897949,0.4914636611938476,7.70384023240922e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.243408203125,0.0,20.62887954711914,1895.4371337890625,0.0,187.4969024658203,0.2435925602912902,1.0,0.0,3.0,1.0,0.0
11985540,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6372985839844,0.6785158514976501,0.2726565301418304,0.2522114217281341,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.63751220703125,0.8506072759628296,0.5508070588111877,0.5270084738731384,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6376037597656,0.9725015163421632,0.8119610548019409,0.5688118934631348,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6374206542969,0.759804368019104,0.3876717388629913,0.3737279772758484,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6372985839844,0.678007960319519,0.2721332609653473,1.2571909427642822,288.63751220703125,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1947326660156,288.6380310058594,1.0,0.7109754681587219,1.0,1.0,0.0,1.0,-3.5777454376220703,3.577735185623169,1.0298326742486095e-05,2.765862226486206,0.214069053530693,0.214069053530693,0.0,294.1612548828125,296.0,6606.41943359375,-0.0,4326.259765625,1.0,283.1499938964844,288.04351806640625,289.4330444335937,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18061.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3366018831729889,1.0,0.0,0.0,0.3206989169120788,0.4911504983901977,7.251725886447957e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.373779296875,0.0,20.53824234008789,1895.4371337890625,0.0,173.71133422851562,0.2431617826223373,1.0,0.0,3.0,1.0,0.0
11985600,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.6780110001564026,0.2724477648735046,0.2520481944084167,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400146484375,0.8500678539276123,0.550489604473114,0.526736319065094,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400756835937,0.9721527099609376,0.8122023344039917,0.5689979195594788,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6399230957031,0.7593564987182617,0.3875086903572082,0.3735998272895813,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.6775413751602173,0.2719687819480896,1.2565743923187256,288.6399841308594,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1935729980469,288.6405029296875,1.0,0.7110736966133118,1.0,1.0,0.0,1.0,-3.576549530029297,3.5765392780303955,1.0291438229614869e-05,2.7649357318878174,0.2120368033647537,0.2120368033647537,0.0,294.6688842773437,299.0,6559.943359375,-0.0,4326.1513671875,1.0,283.1499938964844,288.0465087890625,289.4265441894531,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348566889762878,1.0,0.0,0.0,0.3182061314582824,0.4910913705825805,7.168377003097248e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2076.02734375,0.0,20.52106094360352,1895.4371337890625,0.0,171.02207946777344,0.2430799305438995,1.0,0.0,3.0,1.0,0.0
11985660,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552124023437,0.6748532652854919,0.2711077928543091,0.2509969770908355,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65545654296875,0.84671550989151,0.5484658479690552,0.524998664855957,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.655517578125,0.9699460864067078,0.8136439919471741,0.570115327835083,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553649902344,0.7565651535987854,0.3864502608776092,0.3727624714374542,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552124023437,0.6746194362640381,0.2709026634693146,1.2525523900985718,288.6554260253906,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18621826171875,288.65594482421875,1.0,0.7116401195526123,1.0,1.0,0.0,1.0,-3.5686938762664795,3.568683624267578,1.0246242709399668e-05,2.75885009765625,0.1988438218832016,0.1988438218832016,0.0,297.83660888671875,287.0,6266.85595703125,-0.0,4324.41259765625,1.0,283.1499938964844,288.0663452148437,289.3853759765625,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236538767814636,1.0,0.0,0.0,0.3024732768535614,0.4907290339469909,6.665378915471365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.23681640625,0.0,20.41451644897461,1895.4371337890625,0.0,153.68960571289062,0.2425708025693893,1.0,0.0,3.0,1.0,0.0
11985720,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552124023437,0.6748532652854919,0.2711077928543091,0.2509969770908355,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65545654296875,0.84671550989151,0.5484658479690552,0.524998664855957,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.655517578125,0.9699460864067078,0.8136439919471741,0.570115327835083,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553649902344,0.7565651535987854,0.3864502608776092,0.3727624714374542,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552124023437,0.6746194362640381,0.2709026634693146,1.2525523900985718,288.6554260253906,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18621826171875,288.65594482421875,1.0,0.7116401195526123,1.0,1.0,0.0,1.0,-3.5686938762664795,3.568683624267578,1.0246242709399668e-05,2.75885009765625,0.1988438218832016,0.1988438218832016,0.0,297.83660888671875,287.0,6266.85595703125,-0.0,4324.41259765625,1.0,283.1499938964844,288.0663452148437,289.3853759765625,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236538767814636,1.0,0.0,0.0,0.3024732768535614,0.4907290339469909,6.665378915471365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.23681640625,0.0,20.41451644897461,1895.4371337890625,0.0,153.68960571289062,0.2425708025693893,1.0,0.0,3.0,1.0,0.0
11985780,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6696472167969,0.6756144165992737,0.2697237432003021,0.2496400773525238,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6698608398437,0.8479788303375244,0.546380877494812,0.5229275822639465,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.669921875,0.973092555999756,0.8149792551994324,0.5709559321403503,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6697692871094,0.7579169869422913,0.3853316903114319,0.3715920150279999,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6696472167969,0.6756069660186768,0.2697809338569641,1.2469648122787476,288.6698608398437,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1789855957031,288.6702880859375,1.0,0.7080247402191162,1.0,1.0,0.0,1.0,-3.5574567317962646,3.557446479797364,1.0181918696616776e-05,2.750199317932129,0.1847943514585495,0.1847943514585495,0.0,293.9190673828125,275.0,5969.72265625,-0.0,4270.57421875,1.0,283.1499938964844,288.0883483886719,289.34332275390625,289.7989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119966387748718,1.0,0.0,0.0,0.2865529656410217,0.490384966135025,6.191395840460245e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.383056640625,0.0,20.31011962890625,1895.4371337890625,0.0,135.39639282226562,0.2420684248208999,1.0,0.0,3.0,1.0,0.0
11985840,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6696472167969,0.6756144165992737,0.2697237432003021,0.2496400773525238,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6698608398437,0.8479788303375244,0.546380877494812,0.5229275822639465,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.669921875,0.973092555999756,0.8149792551994324,0.5709559321403503,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6697692871094,0.7579169869422913,0.3853316903114319,0.3715920150279999,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6696472167969,0.6756069660186768,0.2697809338569641,1.2469648122787476,288.6698608398437,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1789855957031,288.6702880859375,1.0,0.7080247402191162,1.0,1.0,0.0,1.0,-3.5574567317962646,3.557446479797364,1.0181918696616776e-05,2.750199317932129,0.1847943514585495,0.1847943514585495,0.0,293.9190673828125,275.0,5969.72265625,-0.0,4270.57421875,1.0,283.1499938964844,288.0883483886719,289.34332275390625,289.7989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119966387748718,1.0,0.0,0.0,0.2865529656410217,0.490384966135025,6.191395840460245e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.383056640625,0.0,20.31011962890625,1895.4371337890625,0.0,135.39639282226562,0.2420684248208999,1.0,0.0,3.0,1.0,0.0
11985900,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.67645263671875,0.6769376993179321,0.2690281867980957,0.2488960921764373,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766357421875,0.8497186303138733,0.5453236699104309,0.5218133330345154,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766967773437,0.9758780002593994,0.8156138062477112,0.5713058710098267,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6765441894531,0.7595909237861633,0.3847590982913971,0.3709290027618408,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.67645263671875,0.677039384841919,0.2692103087902069,1.2438150644302368,288.6766357421875,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1755065917969,288.6770324707031,1.0,0.7054311633110046,1.0,1.0,0.0,1.0,-3.551056385040283,3.551046133041382,1.0145302439923398e-05,2.7452468872070312,0.1774292439222335,0.1774292439222335,0.0,290.3241271972656,275.0,5820.3681640625,-0.0,4231.7802734375,1.0,283.1499938964844,288.1001892089844,289.3219909667969,289.7665100097656,293.1499938964844,293.1499938964844,283.1499938964844,18059.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30600506067276,1.0,0.0,0.0,0.2785361409187317,0.4902220368385315,5.963981752898917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.1263427734373,0.0,20.25891494750977,1895.4371337890625,0.0,125.83129119873048,0.2418203949928283,1.0,0.0,3.0,1.0,0.0
11985960,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6830139160156,0.6786742210388184,0.2683300971984863,0.248126745223999,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6831970214844,0.8519486784934998,0.5442569851875305,0.52066570520401,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6832580566406,0.979118287563324,0.8162261843681335,0.5716226696968079,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6831359863281,0.7617076635360718,0.3841780722141266,0.3702335655689239,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6830139160156,0.6788839101791382,0.2686344087123871,1.240524172782898,288.6831970214844,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1721496582031,288.68359375,1.0,0.7024909257888794,1.0,1.0,0.0,1.0,-3.5443365573883057,3.5443265438079834,1.010692176350858e-05,2.740044355392456,0.1698368191719055,0.1698368191719055,0.0,286.0893249511719,263.0,5670.92919921875,-0.0,4188.40283203125,1.0,283.1499938964844,288.1127014160156,289.3005065917969,289.7338256835937,293.1499938964844,293.1499938964844,283.1499938964844,18058.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999124526977539,1.0,0.0,0.0,0.2705009281635284,0.4900695085525512,5.742690323273791e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1782.7967529296875,0.0,20.208616256713867,1895.4371337890625,0.0,115.95702362060548,0.2415750622749328,1.0,0.0,3.0,1.0,0.0
