time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955261230469,0.6830899715423584,0.2669214606285095,0.2465332448482513,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6957092285156,0.8575507402420044,0.542092502117157,0.5182946920394897,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6957702636719,0.9864075183868408,0.8173815608024597,0.5721743702888489,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69561767578125,0.7669718861579895,0.3829880654811859,0.3687698245048523,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955261230469,0.6835156083106995,0.2674652338027954,1.233641266822815,288.6956787109375,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1655578613281,288.696044921875,1.0,0.6959047913551331,1.0,1.0,0.0,1.0,-3.530191421508789,3.530181407928467,1.0026354175352026e-05,2.729088544845581,0.1539673060178756,0.1539673060178756,0.0,276.3751525878906,251.0,5372.85888671875,-0.0,4092.773681640625,1.0,283.1499938964844,288.14013671875,289.2861633300781,289.6849670410156,293.1499938964844,293.1499938964844,283.1499938964844,18057.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920522093772888,1.0,0.0,0.0,0.2544305920600891,0.4898041784763336,5.317734252940909e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.9625244140625,0.0,20.111305236816406,1895.4371337890625,0.0,89.20487213134766,0.241094172000885,1.0,0.0,3.0,1.0,0.0
11986080,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955261230469,0.6830899715423584,0.2669214606285095,0.2465332448482513,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6957092285156,0.8575507402420044,0.542092502117157,0.5182946920394897,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6957702636719,0.9864075183868408,0.8173815608024597,0.5721743702888489,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69561767578125,0.7669718861579895,0.3829880654811859,0.3687698245048523,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955261230469,0.6835156083106995,0.2674652338027954,1.233641266822815,288.6956787109375,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1655578613281,288.696044921875,1.0,0.6959047913551331,1.0,1.0,0.0,1.0,-3.530191421508789,3.530181407928467,1.0026354175352026e-05,2.729088544845581,0.1539673060178756,0.1539673060178756,0.0,276.3751525878906,251.0,5372.85888671875,-0.0,4092.773681640625,1.0,283.1499938964844,288.14013671875,289.2861633300781,289.6849670410156,293.1499938964844,293.1499938964844,283.1499938964844,18057.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920522093772888,1.0,0.0,0.0,0.2544305920600891,0.4898041784763336,5.317734252940909e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.9625244140625,0.0,20.111305236816406,1895.4371337890625,0.0,89.20487213134766,0.241094172000885,1.0,0.0,3.0,1.0,0.0
11986140,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7040100097656,0.6868940591812134,0.2658891081809997,0.2453474402427673,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70416259765625,0.8623681664466858,0.5405002236366272,0.5165319442749023,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7042236328125,0.9919981360435486,0.8181542158126831,0.5725133419036865,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7041015625,0.771466076374054,0.3821020126342773,0.3676645755767822,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7040100097656,0.687477171421051,0.2666035592556,1.228482961654663,288.70416259765625,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1609191894531,288.7044982910156,1.0,0.690756618976593,1.0,1.0,0.0,1.0,-3.5195181369781494,3.5195083618164062,9.965770004782826e-06,2.7208197116851807,0.1419325917959213,0.1419325917959213,0.0,268.72381591796875,251.0,5159.107421875,-0.0,4019.16015625,1.0,283.1499938964844,288.1621398925781,289.2802124023437,289.6673583984375,293.1499938964844,293.1499938964844,283.1499938964844,18056.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917272746562958,1.0,0.0,0.0,0.2428708970546722,0.4896493554115295,5.0247686012028225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1616.615234375,0.0,20.04413604736328,1895.4371337890625,0.0,87.22589111328125,0.2407564520835876,1.0,0.0,3.0,1.0,0.0
11986200,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7071228027344,0.6884760856628418,0.2654873430728912,0.2448840588331222,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073059082031,0.8643761277198792,0.5398798584938049,0.5158432126045227,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073669433594,0.9941757917404176,0.818436861038208,0.5726313591003418,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7072448730469,0.7733325362205505,0.381754070520401,0.3672294914722442,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7071228027344,0.689120352268219,0.26626718044281,1.2264612913131714,288.7073059082031,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1591491699219,288.7076416015625,1.0,0.6887113451957703,1.0,1.0,0.0,1.0,-3.5153191089630127,3.515309333801269,9.941985808836762e-06,2.717566728591919,0.1371672749519348,0.1371672749519348,0.0,265.6869506835937,239.0,5077.26904296875,-0.0,3990.154296875,1.0,283.1499938964844,288.1711730957031,289.2718505859375,289.6556701660156,293.1499938964844,293.1499938964844,283.1499938964844,18055.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916675508022308,1.0,0.0,0.0,0.238437607884407,0.4895983040332794,4.914919138343521e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.697998046875,0.0,20.019012451171875,1895.4371337890625,0.0,86.85972595214844,0.2406287789344787,1.0,0.0,3.0,1.0,0.0
11986260,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.69404536485672,0.2640048265457153,0.2432142794132232,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7175598144531,0.8715224266052246,0.5375980734825134,0.513350784778595,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.9990000128746032,0.8195234537124634,0.5694840550422668,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.7799635529518127,0.3804550170898437,0.3656516075134277,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.6949113607406616,0.2650198340415954,1.2191709280014038,288.7175598144531,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1531677246094,288.7177124023437,1.0,0.6809186935424805,1.0,1.0,0.0,1.0,-3.495926856994629,3.4959170818328857,9.833106560108718e-06,2.7027621269226074,0.1194102987647056,0.1194102987647056,0.0,255.1400451660156,227.0,4784.63623046875,-0.0,3877.736328125,1.0,283.1499938964844,288.20623779296875,289.2297668457031,289.5962829589844,293.1499938964844,293.1499938964844,283.1499938964844,18053.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290744423866272,1.0,0.0,0.0,0.2226103991270065,0.4894603192806244,4.532886066499486e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.0596923828125,0.0,19.93238639831543,1895.4371337890625,0.0,81.14004516601562,0.2401811480522155,1.0,0.0,3.0,1.0,0.0
11986320,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.69404536485672,0.2640048265457153,0.2432142794132232,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7175598144531,0.8715224266052246,0.5375980734825134,0.513350784778595,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.9990000128746032,0.8195234537124634,0.5694840550422668,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.7799635529518127,0.3804550170898437,0.3656516075134277,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.6949113607406616,0.2650198340415954,1.2191709280014038,288.7175598144531,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1531677246094,288.7177124023437,1.0,0.6809186935424805,1.0,1.0,0.0,1.0,-3.495926856994629,3.4959170818328857,9.833106560108718e-06,2.7027621269226074,0.1194102987647056,0.1194102987647056,0.0,255.1400451660156,227.0,4784.63623046875,-0.0,3877.736328125,1.0,283.1499938964844,288.20623779296875,289.2297668457031,289.5962829589844,293.1499938964844,293.1499938964844,283.1499938964844,18053.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290744423866272,1.0,0.0,0.0,0.2226103991270065,0.4894603192806244,4.532886066499486e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.0596923828125,0.0,19.93238639831543,1895.4371337890625,0.0,81.14004516601562,0.2401811480522155,1.0,0.0,3.0,1.0,0.0
11986380,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.6987094879150391,0.2624221444129944,0.2415217161178589,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227478027344,0.8776951432228088,0.5351941585540771,0.5108169317245483,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227478027344,0.9990000128746032,0.8221877217292786,0.5550320744514465,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.72271728515625,0.7856865525245667,0.3790357112884521,0.364034354686737,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.6998080611228943,0.2636871039867401,1.2118078470230105,288.7227478027344,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1544494628906,288.7227478027344,1.0,0.67180997133255,1.0,1.0,0.0,1.0,-3.462613105773926,3.4626033306121826,9.64658465818502e-06,2.6770031452178955,0.1006024554371833,0.1006024554371833,0.0,245.58892822265625,215.0,4493.2373046875,-0.0,3738.15185546875,1.0,283.1499938964844,288.2445068359375,289.1856689453125,289.5299987792969,293.1499938964844,293.1499938964844,283.1499938964844,18051.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892962098121643,1.0,0.0,0.0,0.2069841623306274,0.4893693923950195,4.169455003477651e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.331298828125,0.0,19.850749969482425,1895.4371337890625,0.0,72.12137603759766,0.2397514134645462,1.0,0.0,3.0,1.0,0.0
11986440,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.6987094879150391,0.2624221444129944,0.2415217161178589,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227478027344,0.8776951432228088,0.5351941585540771,0.5108169317245483,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227478027344,0.9990000128746032,0.8221877217292786,0.5550320744514465,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.72271728515625,0.7856865525245667,0.3790357112884521,0.364034354686737,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.6998080611228943,0.2636871039867401,1.2118078470230105,288.7227478027344,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1544494628906,288.7227478027344,1.0,0.67180997133255,1.0,1.0,0.0,1.0,-3.462613105773926,3.4626033306121826,9.64658465818502e-06,2.6770031452178955,0.1006024554371833,0.1006024554371833,0.0,245.58892822265625,215.0,4493.2373046875,-0.0,3738.15185546875,1.0,283.1499938964844,288.2445068359375,289.1856689453125,289.5299987792969,293.1499938964844,293.1499938964844,283.1499938964844,18051.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892962098121643,1.0,0.0,0.0,0.2069841623306274,0.4893693923950195,4.169455003477651e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.331298828125,0.0,19.850749969482425,1895.4371337890625,0.0,72.12137603759766,0.2397514134645462,1.0,0.0,3.0,1.0,0.0
11986500,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.7013629674911499,0.2616080045700073,0.2406414598226547,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245788574219,0.8812171816825867,0.5339588522911072,0.5095049738883972,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245788574219,0.9990000128746032,0.8240602016448975,0.5471250414848328,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245483398437,0.7889219522476196,0.3782865107059479,0.3631772696971893,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.7025882005691528,0.2630092203617096,1.208001971244812,288.7245788574219,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1575927734375,288.7245483398437,1.0,0.6669342517852783,1.0,1.0,0.0,1.0,-3.44485855102539,3.4448490142822266,9.547859008307569e-06,2.6632566452026367,0.0907992571592331,0.0907992571592331,0.0,240.49856567382807,215.0,4350.10302734375,-0.0,3664.725341796875,1.0,283.1499938964844,288.2648010253906,289.164306640625,289.4974670410156,293.1499938964844,293.1499938964844,283.1499938964844,18050.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885636389255523,1.0,0.0,0.0,0.1992718875408172,0.4893504977226257,3.9944954011161834e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1349.9874267578125,0.0,19.812152862548828,1895.4371337890625,0.0,67.61321258544922,0.2395437359809875,1.0,0.0,3.0,1.0,0.0
11986560,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7260437011719,0.704211413860321,0.2607808411121368,0.2397443652153015,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261047363281,0.8850093483924866,0.532703697681427,0.5081689357757568,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261047363281,0.9990000128746032,0.8261623382568359,0.5388674736022949,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72607421875,0.7923842072486877,0.3775106370449066,0.3622901141643524,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7260437011719,0.7055710554122925,0.2623260617256164,1.2041469812393188,288.7261047363281,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1616516113281,288.7260437011719,1.0,0.6618915796279907,1.0,1.0,0.0,1.0,-3.4265377521514893,3.426528215408325,9.4465085567208e-06,2.649068593978882,0.0807337164878845,0.0807337164878845,0.0,235.26251220703125,203.0,4208.75341796875,-0.0,3589.7763671875,1.0,283.1499938964844,288.2861022949219,289.1431884765625,289.4653625488281,293.1499938964844,293.1499938964844,283.1499938964844,18048.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878406345844269,1.0,0.0,0.0,0.1916483491659164,0.4893541038036346,3.824133010255082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.1502685546875,0.0,19.775266647338867,1895.4371337890625,0.0,63.22655487060547,0.2393413484096527,1.0,0.0,3.0,1.0,0.0
11986620,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.7104314565658569,0.2590926587581634,0.2379088550806045,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.8933709263801575,0.5301408767700195,0.5054355263710022,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.9990000128746032,0.8309275507926941,0.5214629173278809,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.7999531030654907,0.3758886158466339,0.3604367077350616,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.7120316624641418,0.2609460651874542,1.1963253021240234,288.7283935546875,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1717529296875,288.7283020019531,1.0,0.6513960957527161,1.0,1.0,0.0,1.0,-3.388474464416504,3.388465166091919,9.23765492188977e-06,2.6195855140686035,0.0598262064158916,0.0598262064158916,0.0,224.4851531982422,206.0,3931.842041015625,-0.0,3436.9765625,1.0,283.1499938964844,288.3318786621094,289.10113525390625,289.4018859863281,293.1499938964844,293.1499938964844,283.1499938964844,18046.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286399245262146,1.0,0.0,0.0,0.176722303032875,0.4894322454929352,3.4973255402803716e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.3004150390625,0.0,19.70693588256836,1895.4371337890625,0.0,54.70388412475586,0.2389535456895828,1.0,0.0,3.0,1.0,0.0
11986680,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.7104314565658569,0.2590926587581634,0.2379088550806045,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.8933709263801575,0.5301408767700195,0.5054355263710022,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.9990000128746032,0.8309275507926941,0.5214629173278809,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.7999531030654907,0.3758886158466339,0.3604367077350616,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.7120316624641418,0.2609460651874542,1.1963253021240234,288.7283935546875,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1717529296875,288.7283020019531,1.0,0.6513960957527161,1.0,1.0,0.0,1.0,-3.388474464416504,3.388465166091919,9.23765492188977e-06,2.6195855140686035,0.0598262064158916,0.0598262064158916,0.0,224.4851531982422,206.0,3931.842041015625,-0.0,3436.9765625,1.0,283.1499938964844,288.3318786621094,289.10113525390625,289.4018859863281,293.1499938964844,293.1499938964844,283.1499938964844,18046.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286399245262146,1.0,0.0,0.0,0.176722303032875,0.4894322454929352,3.4973255402803716e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.3004150390625,0.0,19.70693588256836,1895.4371337890625,0.0,54.70388412475586,0.2389535456895828,1.0,0.0,3.0,1.0,0.0
11986740,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315979003906,0.712797999382019,0.2575258016586303,0.2363507002592086,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7316589355469,0.8969627618789673,0.5277544856071472,0.5030400156974792,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.9990000128746032,0.8352628946304321,0.5129648447036743,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73162841796875,0.8032413721084595,0.3743495345115661,0.3588337004184723,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315979003906,0.7146400213241577,0.2596847712993622,1.189883589744568,288.7316589355469,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1803283691406,288.73175048828125,1.0,0.6457512378692627,1.0,1.0,0.0,1.0,-3.363802671432495,3.3637936115264893,9.102850526687687e-06,2.6002163887023926,0.0397056527435779,0.0397056527435779,0.0,219.050033569336,206.0,3686.866455078125,-0.0,3348.5244140625,1.0,283.1499938964844,288.3778991699219,289.0628662109375,289.3443298339844,293.1499938964844,293.1499938964844,283.1499938964844,18043.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850605547428131,1.0,0.0,0.0,0.1634405255317688,0.4895934164524078,3.213205035379474e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1129.3477783203125,0.0,19.65089607238769,1895.4371337890625,0.0,47.07317733764648,0.2386183738708496,1.0,0.0,3.0,1.0,0.0
11986800,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73199462890625,0.7128770351409912,0.257387638092041,0.2362197190523147,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320861816406,0.8971112966537476,0.5275449156761169,0.5028361082077026,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320861816406,0.9990000128746032,0.8355937004089355,0.5125098824501038,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320251464844,0.8033813238143921,0.3742128610610962,0.3586979508399963,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73199462890625,0.7147426009178162,0.259573757648468,1.1893497705459597,288.7320556640625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1807861328125,288.732177734375,1.0,0.645376980304718,1.0,1.0,0.0,1.0,-3.362046957015991,3.3620378971099854,9.093317203223704e-06,2.598846673965454,0.0379180684685707,0.0379180684685707,0.0,218.7420349121093,209.0,3665.980224609375,-0.0,3342.725341796875,1.0,283.1499938964844,288.3821105957031,289.0595397949219,289.3393859863281,293.1499938964844,293.1499938964844,283.1499938964844,18043.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849436104297638,1.0,0.0,0.0,0.162309467792511,0.4896117448806762,3.189273956039073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1122.3616943359375,0.0,19.64635467529297,1895.4371337890625,0.0,46.4197998046875,0.2385902851819992,1.0,0.0,3.0,1.0,0.0
11986860,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73785400390625,0.7126604318618774,0.2556231617927551,0.2346009761095047,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73797607421875,0.8973953127861023,0.5248881578445435,0.5003065466880798,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380065917969,0.9990000128746032,0.8390975594520569,0.5094621181488037,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7379150390625,0.8037261962890625,0.3724597692489624,0.3570123612880707,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73785400390625,0.7148419618606567,0.2581479549407959,1.1827796697616575,288.7379455566406,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1830139160156,288.7381286621094,1.0,0.6418755650520325,1.0,1.0,0.0,1.0,-3.343456745147705,3.343447685241699,8.9927170847659e-06,2.584354877471924,0.0150619959458708,0.0150619959458708,0.0,216.3791656494141,212.0,3409.7021484375,-0.0,3286.7900390625,1.0,283.1499938964844,288.43719482421875,289.0187072753906,289.2783203125,293.1499938964844,293.1499938964844,283.1499938964844,18039.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834807932376861,1.0,0.0,0.0,0.1485138237476349,0.4898883700370788,2.900426565588532e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1036.963623046875,0.0,19.593673706054688,1895.4371337890625,0.0,38.42144775390625,0.2382533103227615,1.0,0.0,3.0,1.0,0.0
11986920,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73785400390625,0.7126604318618774,0.2556231617927551,0.2346009761095047,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73797607421875,0.8973953127861023,0.5248881578445435,0.5003065466880798,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380065917969,0.9990000128746032,0.8390975594520569,0.5094621181488037,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7379150390625,0.8037261962890625,0.3724597692489624,0.3570123612880707,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73785400390625,0.7148419618606567,0.2581479549407959,1.1827796697616575,288.7379455566406,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1830139160156,288.7381286621094,1.0,0.6418755650520325,1.0,1.0,0.0,1.0,-3.343456745147705,3.343447685241699,8.9927170847659e-06,2.584354877471924,0.0150619959458708,0.0150619959458708,0.0,216.3791656494141,212.0,3409.7021484375,-0.0,3286.7900390625,1.0,283.1499938964844,288.43719482421875,289.0187072753906,289.2783203125,293.1499938964844,293.1499938964844,283.1499938964844,18039.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834807932376861,1.0,0.0,0.0,0.1485138237476349,0.4898883700370788,2.900426565588532e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1036.963623046875,0.0,19.593673706054688,1895.4371337890625,0.0,38.42144775390625,0.2382533103227615,1.0,0.0,3.0,1.0,0.0
11986980,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99481201171875,0.7111052870750427,0.254292368888855,0.2331700474023819,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0029296875,0.8958806395530701,0.5228360891342163,0.4980410933494568,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0050964355469,0.9990000128746032,0.8426131010055542,0.5096545815467834,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9997863769531,0.8024635314941406,0.3711259961128235,0.3555106222629547,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949951171875,0.7135699391365051,0.2570031881332397,1.1768338680267334,289.0024719238281,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1877746582031,289.0205078125,1.0,0.640022337436676,1.0,1.0,0.0,1.0,-3.330276727676392,3.3302676677703857,8.921600056055468e-06,2.5740292072296143,5.551115123125783e-17,5.551115123125783e-17,0.0,215.8827209472656,215.0,2042.1053466796875,-0.0,3254.172607421875,1.0,283.14971923828125,288.5097351074219,288.92498779296875,289.04156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18495.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742712795734405,1.0,0.0,0.0,0.0001261255529243,0.429483562707901,2.3917142138313308e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.84025192260742,0.0,16.861040115356445,1895.4371337890625,0.0,1.2103878259658811,0.2335810661315918,1.0,0.0,3.0,1.0,0.0
11987040,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99481201171875,0.7111052870750427,0.254292368888855,0.2331700474023819,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0029296875,0.8958806395530701,0.5228360891342163,0.4980410933494568,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0050964355469,0.9990000128746032,0.8426131010055542,0.5096545815467834,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9997863769531,0.8024635314941406,0.3711259961128235,0.3555106222629547,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949951171875,0.7135699391365051,0.2570031881332397,1.1768338680267334,289.0024719238281,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1877746582031,289.0205078125,1.0,0.640022337436676,1.0,1.0,0.0,1.0,-3.330276727676392,3.3302676677703857,8.921600056055468e-06,2.5740292072296143,5.551115123125783e-17,5.551115123125783e-17,0.0,215.8827209472656,215.0,2042.1053466796875,-0.0,3254.172607421875,1.0,283.14971923828125,288.5097351074219,288.92498779296875,289.04156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18495.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742712795734405,1.0,0.0,0.0,0.0001261255529243,0.429483562707901,2.3917142138313308e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.84025192260742,0.0,16.861040115356445,1895.4371337890625,0.0,1.2103878259658811,0.2335810661315918,1.0,0.0,3.0,1.0,0.0
11987100,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2007751464844,0.7110860347747803,0.2544098496437073,0.233035609126091,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2062072753906,0.895841658115387,0.5228612422943115,0.497730553150177,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2076416015625,0.9990000128746032,0.8457105755805969,0.5094013810157776,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041015625,0.8024943470954895,0.3712628185749054,0.3553738296031952,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2008972167969,0.7135211229324341,0.2570424377918243,1.1760059595108032,289.20587158203125,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2019958496094,289.2176818847656,1.0,0.6397037506103516,1.0,1.0,0.0,1.0,-3.328267812728882,3.328258752822876,8.910550604923628e-06,2.5723648071289062,5.551115123125783e-17,5.551115123125783e-17,0.0,215.660888671875,215.0,1343.3875732421875,-0.0,3248.397216796875,1.0,283.1494445800781,288.5096130371094,288.7888488769531,288.8700256347656,293.1499938964844,293.1499938964844,283.1499938964844,18146.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2510188221931457,1.0,0.0,0.0,1.6199306628550403e-05,0.457318514585495,3.071868388999921e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2959492802619934,0.0,17.70878791809082,1895.4371337890625,0.0,0.0,0.2333412915468216,1.0,0.0,3.0,1.0,0.0
11987160,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.330810546875,0.7114838361740112,0.2547108232975006,0.2332290709018707,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3341369628906,0.8961877822875977,0.5231325030326843,0.4978806972503662,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.33502197265625,0.9990000128746032,0.8490782976150513,0.5089824199676514,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3328552246094,0.8029085397720337,0.3716306090354919,0.3556171059608459,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.7138505578041077,0.257301926612854,1.1766818761825562,289.3339538574219,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2181091308594,289.3411865234375,1.0,0.6397905945777893,1.0,1.0,0.0068632997572422,1.0,-3.329277276992798,3.3292577266693115,1.969442928384524e-05,2.57307505607605,5.551115123125783e-17,5.551115123125783e-17,0.0,215.49298095703125,218.0,874.6371459960938,-0.0,3249.72021484375,1.0,283.1493835449219,288.50958251953125,288.6438903808594,288.72039794921875,293.1499938964844,293.1499938964844,283.1499938964844,17997.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2143376022577285,1.0,0.0,0.0,1.5983790945028886e-05,0.4724698960781097,3.0310002012597093e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276124119758606,0.0,18.199594497680664,1895.4371337890625,0.0,0.0,0.2334952801465988,1.0,0.0,3.0,1.0,0.0
11987220,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.45135498046875,0.7116336822509766,0.2550427913665771,0.2336435765028,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.45233154296875,0.8960391283035278,0.5233185887336731,0.4982137680053711,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4526062011719,0.9990000128746032,0.8550758361816406,0.5095689296722412,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45196533203125,0.8030739426612854,0.3721893727779388,0.3562411367893219,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4513854980469,0.7140710949897766,0.2578063011169433,1.1791428327560425,289.4523010253906,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2414855957031,289.45440673828125,1.0,0.6408101916313171,1.0,1.0,0.0205898992717266,1.0,-3.334589719772339,3.3344922065734863,9.760136890690774e-05,2.5770983695983887,5.551115123125783e-17,5.551115123125783e-17,0.0,216.0207672119141,221.0,349.01513671875,-0.0,3264.7001953125,1.0,283.14923095703125,288.509521484375,288.3734130859375,288.4429016113281,293.1499938964844,293.1499938964844,283.1499938964844,17922.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1066259369254112,1.0,0.0,0.0,1.5917434211587533e-05,0.4890491962432861,3.0184172218963856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286288052797317,0.0,18.82025909423828,1895.4371337890625,0.0,0.0,0.234157532453537,1.0,0.0,3.0,1.0,0.0
11987280,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.45135498046875,0.7116336822509766,0.2550427913665771,0.2336435765028,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.45233154296875,0.8960391283035278,0.5233185887336731,0.4982137680053711,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4526062011719,0.9990000128746032,0.8550758361816406,0.5095689296722412,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45196533203125,0.8030739426612854,0.3721893727779388,0.3562411367893219,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4513854980469,0.7140710949897766,0.2578063011169433,1.1791428327560425,289.4523010253906,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2414855957031,289.45440673828125,1.0,0.6408101916313171,1.0,1.0,0.0205898992717266,1.0,-3.334589719772339,3.3344922065734863,9.760136890690774e-05,2.5770983695983887,5.551115123125783e-17,5.551115123125783e-17,0.0,216.0207672119141,221.0,349.01513671875,-0.0,3264.7001953125,1.0,283.14923095703125,288.509521484375,288.3734130859375,288.4429016113281,293.1499938964844,293.1499938964844,283.1499938964844,17922.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1066259369254112,1.0,0.0,0.0,1.5917434211587533e-05,0.4890491962432861,3.0184172218963856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286288052797317,0.0,18.82025909423828,1895.4371337890625,0.0,0.0,0.234157532453537,1.0,0.0,3.0,1.0,0.0
11987340,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745788574219,0.7099859714508057,0.2546561360359192,0.2335288226604461,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745483398437,0.893839418888092,0.5225580334663391,0.4977986216545105,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745178222656,0.9990000128746032,0.8593558669090271,0.512800395488739,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745483398437,0.8014174699783325,0.3720347285270691,0.3563454747200012,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745788574219,0.7127832174301147,0.2578212022781372,1.1801691055297852,289.4745483398437,290.7132873535156,289.502197265625,285.87408447265625,289.50408935546875,297.248046875,289.474365234375,1.0,0.642394483089447,1.0,1.0,0.034316498786211,1.0,-3.3392012119293213,3.3387773036956787,0.0004239074187353,2.580392360687256,5.551115123125783e-17,5.551115123125783e-17,0.0,217.84796142578125,224.0,113.68829345703124,-0.0,3285.534912109375,1.0,283.14910888671875,288.50946044921875,288.1275329589844,288.1907043457031,293.1499938964844,293.1499938964844,283.1499938964844,17940.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933354006847367e-05,0.4958862066268921,3.021435911795129e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284165382385254,0.0,19.12593460083008,1895.4371337890625,0.0,0.0,0.2346950024366378,1.0,0.0,3.0,1.0,0.0
11987400,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745788574219,0.7099859714508057,0.2546561360359192,0.2335288226604461,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745483398437,0.893839418888092,0.5225580334663391,0.4977986216545105,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745178222656,0.9990000128746032,0.8593558669090271,0.512800395488739,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745483398437,0.8014174699783325,0.3720347285270691,0.3563454747200012,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745788574219,0.7127832174301147,0.2578212022781372,1.1801691055297852,289.4745483398437,290.7132873535156,289.502197265625,285.87408447265625,289.50408935546875,297.248046875,289.474365234375,1.0,0.642394483089447,1.0,1.0,0.034316498786211,1.0,-3.3392012119293213,3.3387773036956787,0.0004239074187353,2.580392360687256,5.551115123125783e-17,5.551115123125783e-17,0.0,217.84796142578125,224.0,113.68829345703124,-0.0,3285.534912109375,1.0,283.14910888671875,288.50946044921875,288.1275329589844,288.1907043457031,293.1499938964844,293.1499938964844,283.1499938964844,17940.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933354006847367e-05,0.4958862066268921,3.021435911795129e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284165382385254,0.0,19.12593460083008,1895.4371337890625,0.0,0.0,0.2346950024366378,1.0,0.0,3.0,1.0,0.0
11987460,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4727783203125,0.706686794757843,0.2536266446113586,0.23283651471138,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4732971191406,0.8899171948432922,0.5209722518920898,0.4965879321098327,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.9990000128746032,0.8620265126228333,0.5181504487991333,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.798146665096283,0.3711743950843811,0.355794221162796,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4727783203125,0.7099958658218384,0.2572476863861084,1.1787430047988892,289.4732666015625,290.7821044921875,289.4466857910156,285.8399963378906,289.49688720703125,297.2415466308594,289.4747619628906,1.0,0.6440743207931519,1.0,1.0,0.0816972330212593,1.0,-3.340972185134888,3.3186964988708496,0.0222757309675216,2.560089111328125,5.551115123125783e-17,5.551115123125783e-17,0.0,220.61558532714844,227.0,40.62709426879883,-0.0,3305.140625,1.0,283.1489562988281,288.5093994140625,287.903564453125,287.9611511230469,293.1499938964844,293.1499938964844,283.1499938964844,17966.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956236893543974e-05,0.4985526502132416,3.0257751599399585e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.127424731850624,0.0,19.26474571228028,1895.4371337890625,0.0,0.0,0.2350040972232818,1.0,0.0,3.0,1.0,0.0
11987520,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4727783203125,0.706686794757843,0.2536266446113586,0.23283651471138,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4732971191406,0.8899171948432922,0.5209722518920898,0.4965879321098327,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.9990000128746032,0.8620265126228333,0.5181504487991333,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.798146665096283,0.3711743950843811,0.355794221162796,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4727783203125,0.7099958658218384,0.2572476863861084,1.1787430047988892,289.4732666015625,290.7821044921875,289.4466857910156,285.8399963378906,289.49688720703125,297.2415466308594,289.4747619628906,1.0,0.6440743207931519,1.0,1.0,0.0816972330212593,1.0,-3.340972185134888,3.3186964988708496,0.0222757309675216,2.560089111328125,5.551115123125783e-17,5.551115123125783e-17,0.0,220.61558532714844,227.0,40.62709426879883,-0.0,3305.140625,1.0,283.1489562988281,288.5093994140625,287.903564453125,287.9611511230469,293.1499938964844,293.1499938964844,283.1499938964844,17966.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956236893543974e-05,0.4985526502132416,3.0257751599399585e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.127424731850624,0.0,19.26474571228028,1895.4371337890625,0.0,0.0,0.2350040972232818,1.0,0.0,3.0,1.0,0.0
11987580,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047119140625,0.7028374671936035,0.2527792155742645,0.2320268005132675,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71258544921875,0.8854442238807678,0.5196784138679504,0.4952503144741058,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7149658203125,0.9990000128746032,0.8648014068603516,0.5244143605232239,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70953369140625,0.7942975759506226,0.370437741279602,0.3550589978694916,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7049255371094,0.7065005302429199,0.2566629350185394,1.1762442588806152,289.7121887207031,290.8480834960937,289.3934936523437,285.8078918457031,289.9253845214844,297.2382507324219,289.7306213378906,1.0,0.6456790566444397,1.0,1.0,0.1290779709815979,1.0,-3.3420259952545166,3.1104369163513184,0.2315891236066818,2.3525569438934326,5.551115123125783e-17,5.551115123125783e-17,0.0,223.6848602294922,230.0,322.47705078125,-0.0,3323.288818359375,1.0,283.1488342285156,288.50933837890625,287.6993408203125,287.7518615722656,293.1499938964844,293.1499938964844,283.1499938964844,17983.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971330867614597e-05,0.4995320737361908,3.0286374536753197e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283051967620849,0.0,19.32355499267578,1895.4371337890625,0.0,0.0,0.2351571321487426,1.0,0.0,3.0,1.0,0.0
11987640,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047119140625,0.7028374671936035,0.2527792155742645,0.2320268005132675,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71258544921875,0.8854442238807678,0.5196784138679504,0.4952503144741058,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7149658203125,0.9990000128746032,0.8648014068603516,0.5244143605232239,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70953369140625,0.7942975759506226,0.370437741279602,0.3550589978694916,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7049255371094,0.7065005302429199,0.2566629350185394,1.1762442588806152,289.7121887207031,290.8480834960937,289.3934936523437,285.8078918457031,289.9253845214844,297.2382507324219,289.7306213378906,1.0,0.6456790566444397,1.0,1.0,0.1290779709815979,1.0,-3.3420259952545166,3.1104369163513184,0.2315891236066818,2.3525569438934326,5.551115123125783e-17,5.551115123125783e-17,0.0,223.6848602294922,230.0,322.47705078125,-0.0,3323.288818359375,1.0,283.1488342285156,288.50933837890625,287.6993408203125,287.7518615722656,293.1499938964844,293.1499938964844,283.1499938964844,17983.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971330867614597e-05,0.4995320737361908,3.0286374536753197e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283051967620849,0.0,19.32355499267578,1895.4371337890625,0.0,0.0,0.2351571321487426,1.0,0.0,3.0,1.0,0.0
11987700,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9817199707031,0.7018517851829529,0.2531091570854187,0.232081189751625,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99102783203125,0.8841696381568909,0.5200536847114563,0.4952451884746551,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9937744140625,0.9990000128746032,0.8676651120185852,0.5266239047050476,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9874572753906,0.7932360172271729,0.3708319962024688,0.3551685512065887,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.98199462890625,0.7055193781852722,0.2569272816181183,1.176543116569519,289.9905700683594,290.8799133300781,289.3678283691406,285.7926330566406,290.265869140625,297.2489929199219,290.0111694335937,1.0,0.6466063261032104,1.0,1.0,0.1527683436870575,1.0,-3.345221757888794,2.9602553844451904,0.3849662542343139,2.2021799087524414,5.551115123125783e-17,5.551115123125783e-17,0.0,224.8361053466797,230.0,526.3646850585938,-0.0,3335.93896484375,1.0,283.1487731933594,288.5093078613281,287.60400390625,287.6541748046875,293.1499938964844,293.1499938964844,283.1499938964844,17988.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597603113623336e-05,0.4997451901435852,3.0295289389116464e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1311262995004654,0.0,19.33799743652344,1895.4371337890625,0.0,0.0,0.2351987659931183,1.0,0.0,3.0,1.0,0.0
11987760,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118225097656,0.7019764184951782,0.2539436519145965,0.2326396405696869,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2174072265625,0.884039580821991,0.521141529083252,0.4959740340709686,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2190246582031,0.9990000128746032,0.8715311884880066,0.5276260375976562,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152709960937,0.7932278513908386,0.3717739880084991,0.3558338284492492,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.21197509765625,0.7055383920669556,0.2576408088207245,1.1788724660873413,290.2171325683594,290.9109191894531,289.3428039550781,285.7779541015625,290.4417419433594,297.2658996582031,290.22906494140625,1.0,0.647774875164032,1.0,1.0,0.1743513792753219,1.0,-3.3515660762786865,2.885245084762573,0.4663209617137909,2.1259407997131348,5.551115123125783e-17,5.551115123125783e-17,0.0,225.5675048828125,233.0,541.84375,-0.0,3354.0185546875,1.0,283.1487121582031,288.50927734375,287.5128479003906,287.5608215332031,293.1499938964844,293.1499938964844,283.1499938964844,17992.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979332602000795e-05,0.4998668730258941,3.0301547946157137e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1348696202039718,0.0,19.34695816040039,1895.4371337890625,0.0,0.0,0.2352261841297149,1.0,0.0,3.0,1.0,0.0
11987820,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50689697265625,0.7031490206718445,0.2558168172836303,0.2342971116304397,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5116271972656,0.8847281336784363,0.523666501045227,0.4982883334159851,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5130310058594,0.9990000128746032,0.8796065449714661,0.5288814306259155,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5097961425781,0.7941265106201172,0.373982310295105,0.3578588962554931,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50701904296875,0.7065925598144531,0.2594809830188751,1.1867036819458008,290.51141357421875,290.9703063964844,289.294921875,285.7504577636719,290.7062683105469,297.299072265625,290.5221862792969,1.0,0.6507534980773926,1.0,1.0,0.2175174504518509,1.0,-3.3696980476379395,2.7739081382751465,0.5957900285720825,2.010959386825561,5.551115123125783e-17,5.551115123125783e-17,0.0,226.9300994873047,236.0,450.5258483886719,-0.0,3402.638916015625,1.0,283.1485595703125,288.5092468261719,287.3424377441406,287.38629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17996.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598311064299196e-05,0.4999708235263824,3.030871181201184e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411355882883072,0.0,19.3557186126709,1895.4371337890625,0.0,0.0,0.2352552264928817,1.0,0.0,3.0,1.0,0.0
