time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50689697265625,0.7031490206718445,0.2558168172836303,0.2342971116304397,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5116271972656,0.8847281336784363,0.523666501045227,0.4982883334159851,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5130310058594,0.9990000128746032,0.8796065449714661,0.5288814306259155,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5097961425781,0.7941265106201172,0.373982310295105,0.3578588962554931,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50701904296875,0.7065925598144531,0.2594809830188751,1.1867036819458008,290.51141357421875,290.9703063964844,289.294921875,285.7504577636719,290.7062683105469,297.299072265625,290.5221862792969,1.0,0.6507534980773926,1.0,1.0,0.2175174504518509,1.0,-3.3696980476379395,2.7739081382751465,0.5957900285720825,2.010959386825561,5.551115123125783e-17,5.551115123125783e-17,0.0,226.9300994873047,236.0,450.5258483886719,-0.0,3402.638916015625,1.0,283.1485595703125,288.5092468261719,287.3424377441406,287.38629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17996.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598311064299196e-05,0.4999708235263824,3.030871181201184e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411355882883072,0.0,19.3557186126709,1895.4371337890625,0.0,0.0,0.2352552264928817,1.0,0.0,3.0,1.0,0.0
11987940,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.7042182683944702,0.2578408718109131,0.2360946983098983,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105163574219,0.8852497935295105,0.5264027118682861,0.5008167028427124,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8119812011719,0.9990000128746032,0.8878713846206665,0.5306492447853088,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8086242675781,0.7949139475822449,0.3763830959796905,0.3600931763648987,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057861328125,0.7077115774154663,0.2616107761859894,1.1960477828979492,290.810302734375,291.0260009765625,289.25,285.7255554199219,291.0006103515625,297.330078125,290.8214111328125,1.0,0.654325544834137,1.0,1.0,0.2606835067272186,1.0,-3.3909454345703125,2.6545705795288086,0.7363747358322144,1.8873095512390137,5.551115123125783e-17,5.551115123125783e-17,0.0,228.7039031982422,239.0,429.13470458984375,-0.0,3461.33837890625,1.0,283.1484375,288.5091857910156,287.18658447265625,287.2267150878906,293.1499938964844,293.1499938964844,283.1499938964844,17998.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984760466380976e-05,0.4999985098838806,3.031184244578489e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464878320693969,0.0,19.35879707336425,1895.4371337890625,0.0,0.0,0.2352667599916458,1.0,0.0,3.0,1.0,0.0
11988000,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.7042182683944702,0.2578408718109131,0.2360946983098983,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105163574219,0.8852497935295105,0.5264027118682861,0.5008167028427124,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8119812011719,0.9990000128746032,0.8878713846206665,0.5306492447853088,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8086242675781,0.7949139475822449,0.3763830959796905,0.3600931763648987,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057861328125,0.7077115774154663,0.2616107761859894,1.1960477828979492,290.810302734375,291.0260009765625,289.25,285.7255554199219,291.0006103515625,297.330078125,290.8214111328125,1.0,0.654325544834137,1.0,1.0,0.2606835067272186,1.0,-3.3909454345703125,2.6545705795288086,0.7363747358322144,1.8873095512390137,5.551115123125783e-17,5.551115123125783e-17,0.0,228.7039031982422,239.0,429.13470458984375,-0.0,3461.33837890625,1.0,283.1484375,288.5091857910156,287.18658447265625,287.2267150878906,293.1499938964844,293.1499938964844,283.1499938964844,17998.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984760466380976e-05,0.4999985098838806,3.031184244578489e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464878320693969,0.0,19.35879707336425,1895.4371337890625,0.0,0.0,0.2352667599916458,1.0,0.0,3.0,1.0,0.0
11988060,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697570800781,0.7051618695259094,0.2597581744194031,0.2379473894834518,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.885616660118103,0.529028058052063,0.5034423470497131,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.9990000128746032,0.8958300352096558,0.5327852964401245,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97076416015625,0.79557204246521,0.3787119090557098,0.3624153137207031,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.708808183670044,0.2637821435928345,1.2061834335327148,290.9713134765625,291.07879638671875,289.2074279785156,285.70220947265625,291.06640625,297.3557434082031,290.9750366210937,1.0,0.6583406925201416,1.0,1.0,0.2707719504833221,1.0,-3.4138827323913574,2.6350619792938232,0.7788206934928894,1.862788438796997,5.551115123125783e-17,5.551115123125783e-17,0.0,230.825439453125,242.0,259.6568603515625,-0.0,3527.429443359375,1.0,283.1482849121094,288.5091552734375,287.0439758300781,287.0807189941406,293.1499938964844,293.1499938964844,283.1499938964844,17999.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985431673470885e-05,0.5000033378601074,3.031311367283213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505243629217147,0.0,19.35977554321289,1895.4371337890625,0.0,0.0,0.2352710217237472,1.0,0.0,3.0,1.0,0.0
11988120,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697570800781,0.7051618695259094,0.2597581744194031,0.2379473894834518,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.885616660118103,0.529028058052063,0.5034423470497131,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.9990000128746032,0.8958300352096558,0.5327852964401245,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97076416015625,0.79557204246521,0.3787119090557098,0.3624153137207031,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.708808183670044,0.2637821435928345,1.2061834335327148,290.9713134765625,291.07879638671875,289.2074279785156,285.70220947265625,291.06640625,297.3557434082031,290.9750366210937,1.0,0.6583406925201416,1.0,1.0,0.2707719504833221,1.0,-3.4138827323913574,2.6350619792938232,0.7788206934928894,1.862788438796997,5.551115123125783e-17,5.551115123125783e-17,0.0,230.825439453125,242.0,259.6568603515625,-0.0,3527.429443359375,1.0,283.1482849121094,288.5091552734375,287.0439758300781,287.0807189941406,293.1499938964844,293.1499938964844,283.1499938964844,17999.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985431673470885e-05,0.5000033378601074,3.031311367283213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505243629217147,0.0,19.35977554321289,1895.4371337890625,0.0,0.0,0.2352710217237472,1.0,0.0,3.0,1.0,0.0
11988180,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.7047265768051147,0.260918915271759,0.2392212003469467,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.884585976600647,0.530707061290741,0.5053012371063232,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.9990000128746032,0.902324080467224,0.5365771651268005,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.7949461340904236,0.3803063631057739,0.3641586899757385,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.7087486386299133,0.2654159665107727,1.2144752740859983,291.05780029296875,291.1297912597656,289.1662902832031,285.6791687011719,291.118896484375,297.3675842285156,291.060546875,1.0,0.6624054312705994,1.0,1.0,0.280860424041748,1.0,-3.434284210205078,2.616668462753296,0.8176156878471375,1.8400064706802368,5.551115123125783e-17,5.551115123125783e-17,0.0,233.71942138671875,245.0,159.7295684814453,-0.0,3592.76708984375,1.0,283.1481628417969,288.5091247558594,286.913330078125,286.9469909667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985689969966188e-05,0.5000028014183044,3.031360427431518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524437069892883,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988240,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.7047265768051147,0.260918915271759,0.2392212003469467,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.884585976600647,0.530707061290741,0.5053012371063232,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.9990000128746032,0.902324080467224,0.5365771651268005,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.7949461340904236,0.3803063631057739,0.3641586899757385,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.7087486386299133,0.2654159665107727,1.2144752740859983,291.05780029296875,291.1297912597656,289.1662902832031,285.6791687011719,291.118896484375,297.3675842285156,291.060546875,1.0,0.6624054312705994,1.0,1.0,0.280860424041748,1.0,-3.434284210205078,2.616668462753296,0.8176156878471375,1.8400064706802368,5.551115123125783e-17,5.551115123125783e-17,0.0,233.71942138671875,245.0,159.7295684814453,-0.0,3592.76708984375,1.0,283.1481628417969,288.5091247558594,286.913330078125,286.9469909667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985689969966188e-05,0.5000028014183044,3.031360427431518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524437069892883,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988300,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.7040780186653137,0.2612837553024292,0.2396518737077713,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.8836483955383301,0.5312790274620056,0.5059612989425659,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.9990000128746032,0.9051629900932312,0.538948655128479,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.7942317128181458,0.3808798491954803,0.3648114204406738,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.7083295583724976,0.2660427391529083,1.217780828475952,291.0931701660156,291.1499938964844,289.146240234375,285.6677551269531,291.144775390625,297.3695373535156,291.0956115722656,1.0,0.664371907711029,1.0,1.0,0.2859046459197998,1.0,-3.443211078643799,2.6064276695251465,0.8367834091186523,1.827855110168457,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36700439453125,245.0,131.94891357421875,-0.0,3623.80078125,1.0,283.1481018066406,288.50909423828125,286.85211181640625,286.8843688964844,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857481776271e-05,0.5000021457672119,3.0313715405037855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530198156833648,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988360,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.7032521963119507,0.2615417838096618,0.2399849593639373,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.8825397491455078,0.5317025184631348,0.5064859390258789,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.9990000128746032,0.907768726348877,0.541495680809021,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.793347179889679,0.3813252747058868,0.3653476238250732,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.7077316045761108,0.2665537595748901,1.2205930948257446,291.11248779296875,291.1499938964844,289.1264953613281,285.6564025878906,291.14068603515625,297.3692321777344,291.1130676269531,1.0,0.6662769317626953,1.0,1.0,0.2867512106895447,1.0,-3.451335430145264,2.6084532737731934,0.8428823351860046,1.8281035423278809,5.551115123125783e-17,5.551115123125783e-17,0.0,237.0857391357422,248.0,90.7996063232422,-0.0,3653.542236328125,1.0,283.14801025390625,288.50909423828125,286.7933654785156,286.8243103027344,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534039825201034,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.7009671330451965,0.2616243362426758,0.2403015345335006,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.8797058463096619,0.5319699048995972,0.5070341229438782,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.9990000128746032,0.9120737910270692,0.5472239851951599,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.7909692525863647,0.3817279040813446,0.3659975528717041,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.7058978080749512,0.2671387493610382,1.224430799484253,291.1170959472656,291.1499938964844,289.0879211425781,285.6339416503906,291.12481689453125,297.3617858886719,291.1170349121094,1.0,0.6698207259178162,1.0,1.0,0.2884443998336792,1.0,-3.464668273925781,2.612200975418091,0.8524672985076904,1.828968167304993,5.551115123125783e-17,5.551115123125783e-17,0.0,240.75421142578125,251.0,30.1602725982666,-0.0,3707.64208984375,1.0,283.1478881835937,288.5090637207031,286.6830444335937,286.7115173339844,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534303873777389,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.7009671330451965,0.2616243362426758,0.2403015345335006,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.8797058463096619,0.5319699048995972,0.5070341229438782,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.9990000128746032,0.9120737910270692,0.5472239851951599,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.7909692525863647,0.3817279040813446,0.3659975528717041,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.7058978080749512,0.2671387493610382,1.224430799484253,291.1170959472656,291.1499938964844,289.0879211425781,285.6339416503906,291.12481689453125,297.3617858886719,291.1170349121094,1.0,0.6698207259178162,1.0,1.0,0.2884443998336792,1.0,-3.464668273925781,2.612200975418091,0.8524672985076904,1.828968167304993,5.551115123125783e-17,5.551115123125783e-17,0.0,240.75421142578125,251.0,30.1602725982666,-0.0,3707.64208984375,1.0,283.1478881835937,288.5090637207031,286.6830444335937,286.7115173339844,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534303873777389,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.6979859471321106,0.261231005191803,0.2401764243841171,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.876245379447937,0.5316293835639954,0.5069787502288818,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.9990000128746032,0.915410339832306,0.5535538792610168,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.78794926404953,0.3815968334674835,0.3661250472068786,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.7033491134643555,0.2672142386436462,1.2259478569030762,291.1097717285156,291.1499938964844,289.05047607421875,285.6117248535156,291.1077880859375,297.3480834960937,291.1094055175781,1.0,0.6729416251182556,1.0,1.0,0.2901375591754913,1.0,-3.4740476608276367,2.613158226013184,0.8608892560005188,1.827921390533448,5.551115123125783e-17,5.551115123125783e-17,0.0,244.601791381836,254.0,1.2672693729400637,-0.0,3753.43017578125,1.0,283.14776611328125,288.509033203125,286.5814208984375,286.607666015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529470384120941,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.6979859471321106,0.261231005191803,0.2401764243841171,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.876245379447937,0.5316293835639954,0.5069787502288818,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.9990000128746032,0.915410339832306,0.5535538792610168,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.78794926404953,0.3815968334674835,0.3661250472068786,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.7033491134643555,0.2672142386436462,1.2259478569030762,291.1097717285156,291.1499938964844,289.05047607421875,285.6117248535156,291.1077880859375,297.3480834960937,291.1094055175781,1.0,0.6729416251182556,1.0,1.0,0.2901375591754913,1.0,-3.4740476608276367,2.613158226013184,0.8608892560005188,1.827921390533448,5.551115123125783e-17,5.551115123125783e-17,0.0,244.601791381836,254.0,1.2672693729400637,-0.0,3753.43017578125,1.0,283.14776611328125,288.509033203125,286.5814208984375,286.607666015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529470384120941,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.6945834159851074,0.2604736387729645,0.2397116720676422,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.8724684715270996,0.5308488011360168,0.506486177444458,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9990000128746032,0.9179882407188416,0.5601310133934021,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.7845677137374878,0.3810580372810364,0.3658524751663208,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.7003427147865295,0.2668833136558532,1.2255795001983645,291.09454345703125,291.1499938964844,289.0140075683594,285.5897521972656,291.0865478515625,297.3305969238281,291.09393310546875,1.0,0.6756377220153809,1.0,1.0,0.2913456559181213,1.0,-3.4800403118133545,2.613286256790161,0.8667539954185486,1.8267903327941888,5.551115123125783e-17,5.551115123125783e-17,0.0,248.4703826904297,257.0,-15.062742233276367,-0.0,3791.18115234375,1.0,283.1476135253906,288.5090026855469,286.487548828125,286.51177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522510200738906,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.6945834159851074,0.2604736387729645,0.2397116720676422,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.8724684715270996,0.5308488011360168,0.506486177444458,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9990000128746032,0.9179882407188416,0.5601310133934021,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.7845677137374878,0.3810580372810364,0.3658524751663208,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.7003427147865295,0.2668833136558532,1.2255795001983645,291.09454345703125,291.1499938964844,289.0140075683594,285.5897521972656,291.0865478515625,297.3305969238281,291.09393310546875,1.0,0.6756377220153809,1.0,1.0,0.2913456559181213,1.0,-3.4800403118133545,2.613286256790161,0.8667539954185486,1.8267903327941888,5.551115123125783e-17,5.551115123125783e-17,0.0,248.4703826904297,257.0,-15.062742233276367,-0.0,3791.18115234375,1.0,283.1476135253906,288.5090026855469,286.487548828125,286.51177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522510200738906,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.690902829170227,0.2594155371189117,0.2389662265777588,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.8685314655303955,0.5297176241874695,0.5056478977203369,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.9990000128746032,0.9198946952819824,0.5667829513549805,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.78096604347229,0.3801761269569397,0.3652454912662506,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.6970234513282776,0.2662151157855987,1.223638653755188,291.07550048828125,291.1499938964844,288.9784240722656,285.5679931640625,291.0648193359375,297.3105773925781,291.0747985839844,1.0,0.6779295802116394,1.0,1.0,0.2925537526607513,1.0,-3.4830751419067383,2.611395835876465,0.8716793060302734,1.8242963552474976,5.551115123125783e-17,5.551115123125783e-17,0.0,252.28692626953125,260.0,-23.030349731445312,-0.0,3821.37744140625,1.0,283.1474914550781,288.50897216796875,286.4007873535156,286.4232177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514590084552765,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.690902829170227,0.2594155371189117,0.2389662265777588,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.8685314655303955,0.5297176241874695,0.5056478977203369,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.9990000128746032,0.9198946952819824,0.5667829513549805,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.78096604347229,0.3801761269569397,0.3652454912662506,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.6970234513282776,0.2662151157855987,1.223638653755188,291.07550048828125,291.1499938964844,288.9784240722656,285.5679931640625,291.0648193359375,297.3105773925781,291.0747985839844,1.0,0.6779295802116394,1.0,1.0,0.2925537526607513,1.0,-3.4830751419067383,2.611395835876465,0.8716793060302734,1.8242963552474976,5.551115123125783e-17,5.551115123125783e-17,0.0,252.28692626953125,260.0,-23.030349731445312,-0.0,3821.37744140625,1.0,283.1474914550781,288.50897216796875,286.4007873535156,286.4232177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514590084552765,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.6889917254447937,0.258792519569397,0.238505333662033,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.8665356636047363,0.5290442705154419,0.5051224827766418,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.9990000128746032,0.9206247925758362,0.5701039433479309,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.7791133522987366,0.3796253204345703,0.3648343682289123,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.6952809691429138,0.2657752335071563,1.2221722602844238,291.0653381347656,291.1499938964844,288.9609375,285.55718994140625,291.05389404296875,297.2999572753906,291.0646057128906,1.0,0.6789372563362122,1.0,1.0,0.2931577861309051,1.0,-3.4836266040802,2.609776258468628,0.8738502860069275,1.822588801383972,5.551115123125783e-17,5.551115123125783e-17,0.0,254.1641387939453,260.0,-25.22738075256348,-0.0,3833.90087890625,1.0,283.1473999023437,288.5089416503906,286.3598327636719,286.3814392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510521918535232,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.6870476007461548,0.258120447397232,0.2379961162805557,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.864533007144928,0.5283154845237732,0.5045393705368042,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.9990000128746032,0.921233594417572,0.573415219783783,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.7772384881973267,0.3790160417556762,0.3643633425235748,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.693497896194458,0.2652786672115326,1.2204322814941406,291.05792236328125,291.1499938964844,288.9436340332031,285.5464172363281,291.0499572753906,297.28912353515625,291.0575866699219,1.0,0.6798641085624695,1.0,1.0,0.2947315275669098,1.0,-3.48363733291626,2.604775667190552,0.8788617253303528,1.8176299333572388,5.551115123125783e-17,5.551115123125783e-17,0.0,256.0198669433594,263.0,-21.61821937561035,-0.0,3844.92919921875,1.0,283.1473388671875,288.5089416503906,286.3203430175781,286.3411560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506588757038116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.6831393837928772,0.2566772997379303,0.2368718683719635,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.8605816960334778,0.5267539024353027,0.5032535195350647,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.9990000128746032,0.9221819043159484,0.5799202919006348,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.7734953761100769,0.3776735663414001,0.363285094499588,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.6898829936981201,0.2641586363315582,1.216301441192627,291.04949951171875,291.1499938964844,288.90948486328125,285.5250244140625,291.0439147949219,297.26776123046875,291.0492248535156,1.0,0.6814989447593689,1.0,1.0,0.2978789806365967,1.0,-3.4822990894317627,2.593419075012207,0.8888799548149109,1.8066520690917969,5.551115123125783e-17,5.551115123125783e-17,0.0,259.6333312988281,266.0,-14.233126640319824,-0.0,3862.998779296875,1.0,283.147216796875,288.5088806152344,286.24566650390625,286.2649841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500022709369659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.6831393837928772,0.2566772997379303,0.2368718683719635,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.8605816960334778,0.5267539024353027,0.5032535195350647,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.9990000128746032,0.9221819043159484,0.5799202919006348,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.7734953761100769,0.3776735663414001,0.363285094499588,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.6898829936981201,0.2641586363315582,1.216301441192627,291.04949951171875,291.1499938964844,288.90948486328125,285.5250244140625,291.0439147949219,297.26776123046875,291.0492248535156,1.0,0.6814989447593689,1.0,1.0,0.2978789806365967,1.0,-3.4822990894317627,2.593419075012207,0.8888799548149109,1.8066520690917969,5.551115123125783e-17,5.551115123125783e-17,0.0,259.6333312988281,266.0,-14.233126640319824,-0.0,3862.998779296875,1.0,283.147216796875,288.5088806152344,286.24566650390625,286.2649841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500022709369659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6792398691177368,0.2551161348819732,0.2356378883123397,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.8567227125167847,0.5250654816627502,0.5018455982208252,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.9990000128746032,0.9227862358093262,0.5862642526626587,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.769791305065155,0.3761861026287079,0.3620649576187134,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6862454414367676,0.2628974318504333,1.2115012407302856,291.0426025390625,291.1499938964844,288.8759155273437,285.5037841796875,291.03826904296875,297.2468566894531,291.0423889160156,1.0,0.6828945875167847,1.0,1.0,0.3010264635086059,1.0,-3.479511976242065,2.581066846847534,0.898445188999176,1.7949988842010498,5.551115123125783e-17,5.551115123125783e-17,0.0,263.1288452148437,254.0,-10.47618579864502,-0.0,3876.725830078125,1.0,283.1470642089844,288.50885009765625,286.1761474609375,286.19415283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494547724723816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6792398691177368,0.2551161348819732,0.2356378883123397,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.8567227125167847,0.5250654816627502,0.5018455982208252,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.9990000128746032,0.9227862358093262,0.5862642526626587,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.769791305065155,0.3761861026287079,0.3620649576187134,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6862454414367676,0.2628974318504333,1.2115012407302856,291.0426025390625,291.1499938964844,288.8759155273437,285.5037841796875,291.03826904296875,297.2468566894531,291.0423889160156,1.0,0.6828945875167847,1.0,1.0,0.3010264635086059,1.0,-3.479511976242065,2.581066846847534,0.898445188999176,1.7949988842010498,5.551115123125783e-17,5.551115123125783e-17,0.0,263.1288452148437,254.0,-10.47618579864502,-0.0,3876.725830078125,1.0,283.1470642089844,288.50885009765625,286.1761474609375,286.19415283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494547724723816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.678715705871582,0.253433346748352,0.2341032922267913,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.8569740056991577,0.5232410430908203,0.5001111626625061,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.9990000128746032,0.9235960841178894,0.5837146043777466,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.7698003053665161,0.3745467662811279,0.3605028390884399,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6860189437866211,0.2614952027797699,1.2051149606704712,291.0418701171875,291.1499938964844,288.8428039550781,285.482666015625,291.04083251953125,297.22857666015625,291.0418395996094,1.0,0.6793031096458435,1.0,1.0,0.3053105175495147,1.0,-3.46297574043274,2.5555977821350098,0.90737783908844,1.7735729217529297,5.551115123125783e-17,5.551115123125783e-17,0.0,260.91656494140625,242.0,-2.7723567485809326,-0.0,3822.285400390625,1.0,283.1469421386719,288.5088195800781,286.1112670898437,286.1280822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490096151828766,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.678715705871582,0.253433346748352,0.2341032922267913,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.8569740056991577,0.5232410430908203,0.5001111626625061,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.9990000128746032,0.9235960841178894,0.5837146043777466,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.7698003053665161,0.3745467662811279,0.3605028390884399,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6860189437866211,0.2614952027797699,1.2051149606704712,291.0418701171875,291.1499938964844,288.8428039550781,285.482666015625,291.04083251953125,297.22857666015625,291.0418395996094,1.0,0.6793031096458435,1.0,1.0,0.3053105175495147,1.0,-3.46297574043274,2.5555977821350098,0.90737783908844,1.7735729217529297,5.551115123125783e-17,5.551115123125783e-17,0.0,260.91656494140625,242.0,-2.7723567485809326,-0.0,3822.285400390625,1.0,283.1469421386719,288.5088195800781,286.1112670898437,286.1280822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490096151828766,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6804822087287903,0.2517031729221344,0.2323850244283676,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.8600158095359802,0.5213466882705688,0.4981659650802612,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.9990000128746032,0.9253432750701904,0.5752042531967163,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.7723201513290405,0.3728200197219848,0.3587119281291961,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.688113272190094,0.2600355744361877,1.1977463960647583,291.0443115234375,291.1499938964844,288.8099975585937,285.461669921875,291.0448303222656,297.2169494628906,291.0443115234375,1.0,0.6728996634483337,1.0,1.0,0.3095945715904236,1.0,-3.437324047088623,2.52389931678772,0.9134249091148376,1.7477796077728271,5.551115123125783e-17,5.551115123125783e-17,0.0,254.9095458984375,245.0,2.072687149047852,-0.0,3723.7080078125,1.0,283.1468200683594,288.5087890625,286.0506591796875,286.0663757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486779749393463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6804822087287903,0.2517031729221344,0.2323850244283676,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.8600158095359802,0.5213466882705688,0.4981659650802612,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.9990000128746032,0.9253432750701904,0.5752042531967163,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.7723201513290405,0.3728200197219848,0.3587119281291961,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.688113272190094,0.2600355744361877,1.1977463960647583,291.0443115234375,291.1499938964844,288.8099975585937,285.461669921875,291.0448303222656,297.2169494628906,291.0443115234375,1.0,0.6728996634483337,1.0,1.0,0.3095945715904236,1.0,-3.437324047088623,2.52389931678772,0.9134249091148376,1.7477796077728271,5.551115123125783e-17,5.551115123125783e-17,0.0,254.9095458984375,245.0,2.072687149047852,-0.0,3723.7080078125,1.0,283.1468200683594,288.5087890625,286.0506591796875,286.0663757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486779749393463,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.6805866956710815,0.250836968421936,0.2315606623888015,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.8606072068214417,0.5203876495361328,0.497219979763031,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460510253906,0.9990000128746032,0.9264188408851624,0.5729160904884338,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.7727238535881042,0.3719407916069031,0.3578386902809143,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.6883718371391296,0.2593078017234802,1.1942402124404907,291.0460205078125,291.1499938964844,288.793701171875,285.451171875,291.0476989746094,297.2129821777344,291.046142578125,1.0,0.6709767580032349,1.0,1.0,0.3117365837097168,1.0,-3.427161693572998,2.509960174560547,0.9172013998031616,1.7359883785247805,5.551115123125783e-17,5.551115123125783e-17,0.0,253.1476287841797,245.0,3.877729177474976,-0.0,3688.641845703125,1.0,283.146728515625,288.5087890625,286.02178955078125,286.0370178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485410034656524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.6801599264144897,0.2499609440565109,0.2307622879743576,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.8605578541755676,0.5194127559661865,0.4962949156761169,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.9990000128746032,0.9273672103881836,0.5719495415687561,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.7725409865379333,0.3710438907146454,0.3569845557212829,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.6880951523780823,0.2585742771625519,1.1908811330795288,291.0484313964844,291.1499938964844,288.7774353027344,285.44073486328125,291.0506286621094,297.2086486816406,291.0485534667969,1.0,0.669522762298584,1.0,1.0,0.3138517141342163,1.0,-3.418855667114258,2.497384786605835,0.9214709401130676,1.7252649068832395,5.551115123125783e-17,5.551115123125783e-17,0.0,252.2237091064453,248.0,5.4182963371276855,-0.0,3663.115234375,1.0,283.14666748046875,288.5087585449219,285.9938659667969,286.00860595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484208852052688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.6782974004745483,0.2481548488140106,0.2291741818189621,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.8592641353607178,0.5173925757408142,0.4944379031658172,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.9990000128746032,0.9287900328636168,0.5724181532859802,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.7710716724395752,0.3691754639148712,0.3552650213241577,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.6865257620811462,0.2570597231388092,1.184244990348816,291.0536499023437,291.1499938964844,288.7449645996094,285.4198608398437,291.0565795898437,297.1982727050781,291.0538024902344,1.0,0.6677121520042419,1.0,1.0,0.3180819153785705,1.0,-3.405221700668335,2.474344253540039,0.9308775663375854,1.705290913581848,5.551115123125783e-17,5.551115123125783e-17,0.0,251.86245727539065,251.0,7.207847595214844,-0.0,3628.149169921875,1.0,283.14654541015625,288.5087280273437,285.9405517578125,285.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482160538434982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.6782974004745483,0.2481548488140106,0.2291741818189621,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.8592641353607178,0.5173925757408142,0.4944379031658172,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.9990000128746032,0.9287900328636168,0.5724181532859802,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.7710716724395752,0.3691754639148712,0.3552650213241577,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.6865257620811462,0.2570597231388092,1.184244990348816,291.0536499023437,291.1499938964844,288.7449645996094,285.4198608398437,291.0565795898437,297.1982727050781,291.0538024902344,1.0,0.6677121520042419,1.0,1.0,0.3180819153785705,1.0,-3.405221700668335,2.474344253540039,0.9308775663375854,1.705290913581848,5.551115123125783e-17,5.551115123125783e-17,0.0,251.86245727539065,251.0,7.207847595214844,-0.0,3628.149169921875,1.0,283.14654541015625,288.5087280273437,285.9405517578125,285.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482160538434982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
