time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6754886507987976,0.2462616860866546,0.2275580167770385,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8568706512451172,0.5152646899223328,0.4925319254398346,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9990000128746032,0.9295979142189026,0.575080156326294,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.7685779929161072,0.3671953678131103,0.3534922301769256,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6839951276779175,0.2554586231708526,1.1774815320968628,291.0592041015625,291.1499938964844,288.7124938964844,285.39898681640625,291.0624084472656,297.18572998046875,291.0593566894531,1.0,0.666853666305542,1.0,1.0,0.3223121464252472,1.0,-3.393918752670288,2.452969789505005,0.9409489631652832,1.686485767364502,5.551115123125783e-17,5.551115123125783e-17,0.0,252.8445739746093,254.0,7.978238105773926,-0.0,3606.75,1.0,283.1463928222656,288.5086975097656,285.89031982421875,285.90338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480421274900436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6754886507987976,0.2462616860866546,0.2275580167770385,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8568706512451172,0.5152646899223328,0.4925319254398346,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9990000128746032,0.9295979142189026,0.575080156326294,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.7685779929161072,0.3671953678131103,0.3534922301769256,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6839951276779175,0.2554586231708526,1.1774815320968628,291.0592041015625,291.1499938964844,288.7124938964844,285.39898681640625,291.0624084472656,297.18572998046875,291.0593566894531,1.0,0.666853666305542,1.0,1.0,0.3223121464252472,1.0,-3.393918752670288,2.452969789505005,0.9409489631652832,1.686485767364502,5.551115123125783e-17,5.551115123125783e-17,0.0,252.8445739746093,254.0,7.978238105773926,-0.0,3606.75,1.0,283.1463928222656,288.5086975097656,285.89031982421875,285.90338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480421274900436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6720612049102783,0.2442658245563507,0.2258839011192321,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8537805676460266,0.5130110383033752,0.4905448257923126,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.9990000128746032,0.9298378229141236,0.5791410207748413,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.7654259204864502,0.365089863538742,0.3516368567943573,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6808250546455383,0.2537510395050049,1.1704140901565552,291.06219482421875,291.1499938964844,288.679931640625,285.3781433105469,291.0638122558594,297.17144775390625,291.062255859375,1.0,0.6665493249893188,1.0,1.0,0.3260036110877991,1.0,-3.3836669921875,2.434067964553833,0.9495989680290222,1.6699285507202148,5.551115123125783e-17,5.551115123125783e-17,0.0,254.67784118652344,257.0,5.218429088592529,-0.0,3592.885986328125,1.0,283.1462707519531,288.5086669921875,285.8429260253906,285.8552551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478675901889801,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6720612049102783,0.2442658245563507,0.2258839011192321,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8537805676460266,0.5130110383033752,0.4905448257923126,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.9990000128746032,0.9298378229141236,0.5791410207748413,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.7654259204864502,0.365089863538742,0.3516368567943573,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6808250546455383,0.2537510395050049,1.1704140901565552,291.06219482421875,291.1499938964844,288.679931640625,285.3781433105469,291.0638122558594,297.17144775390625,291.062255859375,1.0,0.6665493249893188,1.0,1.0,0.3260036110877991,1.0,-3.3836669921875,2.434067964553833,0.9495989680290222,1.6699285507202148,5.551115123125783e-17,5.551115123125783e-17,0.0,254.67784118652344,257.0,5.218429088592529,-0.0,3592.885986328125,1.0,283.1462707519531,288.5086669921875,285.8429260253906,285.8552551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478675901889801,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.6682190299034119,0.2421524971723556,0.2241257578134536,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.8502437472343445,0.5106114149093628,0.4884438216686249,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.9990000128746032,0.9295429587364196,0.5841052532196045,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.761843740940094,0.36284339427948,0.3496715426445007,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.6772174835205078,0.251920610666275,1.162906289100647,291.0636901855469,291.1499938964844,288.6471252441406,285.3572998046875,291.0646057128906,297.15576171875,291.063720703125,1.0,0.6665403842926025,1.0,1.0,0.3296950757503509,1.0,-3.373602867126465,2.4154157638549805,0.9581869840621948,1.6535887718200684,5.551115123125783e-17,5.551115123125783e-17,0.0,257.05474853515625,260.0,3.3050780296325684,-0.0,3582.656005859375,1.0,283.1461181640625,288.5086364746094,285.7981262207031,285.8097839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476693004369735,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.6682190299034119,0.2421524971723556,0.2241257578134536,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.8502437472343445,0.5106114149093628,0.4884438216686249,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.9990000128746032,0.9295429587364196,0.5841052532196045,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.761843740940094,0.36284339427948,0.3496715426445007,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.6772174835205078,0.251920610666275,1.162906289100647,291.0636901855469,291.1499938964844,288.6471252441406,285.3572998046875,291.0646057128906,297.15576171875,291.063720703125,1.0,0.6665403842926025,1.0,1.0,0.3296950757503509,1.0,-3.373602867126465,2.4154157638549805,0.9581869840621948,1.6535887718200684,5.551115123125783e-17,5.551115123125783e-17,0.0,257.05474853515625,260.0,3.3050780296325684,-0.0,3582.656005859375,1.0,283.1461181640625,288.5086364746094,285.7981262207031,285.8097839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476693004369735,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.6661938428878784,0.2410534769296646,0.2232134789228439,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.8483672142028809,0.5093586444854736,0.4873485863208771,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.9990000128746032,0.9292126297950744,0.5868133902549744,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.7599461078643799,0.3616681694984436,0.3486452400684356,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.6752997636795044,0.2509600222110748,1.1589741706848145,291.064208984375,291.1499938964844,288.630615234375,285.3468322753906,291.0648193359375,297.1475524902344,291.0641784667969,1.0,0.6665937304496765,1.0,1.0,0.3315407931804657,1.0,-3.3684823513031006,2.4060566425323486,0.9624255895614624,1.6454076766967771,5.551115123125783e-17,5.551115123125783e-17,0.0,258.3790588378906,260.0,2.646676778793335,-0.0,3578.127197265625,1.0,283.14605712890625,288.50860595703125,285.7765808105469,285.7879638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475665867328643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.6641212701797485,0.2399271130561828,0.2222792506217956,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.8464429974555969,0.5080713033676147,0.486223816871643,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.9990000128746032,0.9287675023078918,0.5896260738372803,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.7580001950263977,0.3604587018489837,0.3475896418094635,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.6733279824256897,0.2499700933694839,1.1549233198165894,291.06414794921875,291.1499938964844,288.614013671875,285.3363647460937,291.06396484375,297.1390991210937,291.0640563964844,1.0,0.6666657328605652,1.0,1.0,0.3332525789737701,1.0,-3.3632476329803467,2.397041082382202,0.966206669807434,1.637595295906067,5.551115123125783e-17,5.551115123125783e-17,0.0,259.7665710449219,248.0,1.4020743370056152,-0.0,3573.702392578125,1.0,283.14599609375,288.5085754394531,285.7555847167969,285.76666259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474609822034835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6630037426948547,0.2375686019659042,0.2201389521360397,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.846316397190094,0.5053632855415344,0.4836664199829101,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.9990000128746032,0.9280449748039246,0.5867995023727417,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.7574602961540222,0.3579075038433075,0.3451705276966095,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6725107431411743,0.2478762865066528,1.145431399345398,291.0625915527344,291.1499938964844,288.5804138183594,285.3153686523437,291.0609436035156,297.1237487792969,291.0624084472656,1.0,0.6620126962661743,1.0,1.0,0.336676150560379,1.0,-3.339895725250244,2.3705170154571533,0.9693787693977356,1.616609811782837,5.551115123125783e-17,5.551115123125783e-17,0.0,257.1127319335937,236.0,-1.1146972179412842,-0.0,3503.69482421875,1.0,283.1458740234375,288.508544921875,285.7151184082031,285.7256774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472295820713043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6630037426948547,0.2375686019659042,0.2201389521360397,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.846316397190094,0.5053632855415344,0.4836664199829101,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.9990000128746032,0.9280449748039246,0.5867995023727417,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.7574602961540222,0.3579075038433075,0.3451705276966095,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6725107431411743,0.2478762865066528,1.145431399345398,291.0625915527344,291.1499938964844,288.5804138183594,285.3153686523437,291.0609436035156,297.1237487792969,291.0624084472656,1.0,0.6620126962661743,1.0,1.0,0.336676150560379,1.0,-3.339895725250244,2.3705170154571533,0.9693787693977356,1.616609811782837,5.551115123125783e-17,5.551115123125783e-17,0.0,257.1127319335937,236.0,-1.1146972179412842,-0.0,3503.69482421875,1.0,283.1458740234375,288.508544921875,285.7151184082031,285.7256774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472295820713043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6638569235801697,0.2351276576519012,0.2177926301956176,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8486502170562744,0.5025265216827393,0.4808520078659057,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.9990000128746032,0.9280921816825868,0.5783896446228027,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7591127753257751,0.3552289307117462,0.3424948155879974,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.673738420009613,0.2456936687231063,1.1348730325698853,291.060302734375,291.1499938964844,288.5462951660156,285.2942810058594,291.0580749511719,297.1137084960937,291.0600891113281,1.0,0.654647171497345,1.0,1.0,0.3400997221469879,1.0,-3.307668209075928,2.338278293609619,0.9693899750709534,1.591729760169983,5.551115123125783e-17,5.551115123125783e-17,0.0,250.8946990966797,239.0,-2.308729887008667,-0.0,3394.087646484375,1.0,283.1457214355469,288.5085144042969,285.6764831542969,285.68658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469828486442566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6638569235801697,0.2351276576519012,0.2177926301956176,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8486502170562744,0.5025265216827393,0.4808520078659057,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.9990000128746032,0.9280921816825868,0.5783896446228027,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7591127753257751,0.3552289307117462,0.3424948155879974,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.673738420009613,0.2456936687231063,1.1348730325698853,291.060302734375,291.1499938964844,288.5462951660156,285.2942810058594,291.0580749511719,297.1137084960937,291.0600891113281,1.0,0.654647171497345,1.0,1.0,0.3400997221469879,1.0,-3.307668209075928,2.338278293609619,0.9693899750709534,1.591729760169983,5.551115123125783e-17,5.551115123125783e-17,0.0,250.8946990966797,239.0,-2.308729887008667,-0.0,3394.087646484375,1.0,283.1457214355469,288.5085144042969,285.6764831542969,285.68658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469828486442566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6626579165458679,0.2326501458883285,0.2155202180147171,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8485029339790344,0.4996094405651092,0.4780721068382263,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.9990000128746032,0.9283255934715272,0.5753567814826965,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.7584956288337708,0.352471262216568,0.3398550450801849,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6728476881980896,0.2434796392917633,1.124693751335144,291.05859375,291.1499938964844,288.5115051269531,285.2730407714844,291.0572509765625,297.10614013671875,291.0584716796875,1.0,0.650367796421051,1.0,1.0,0.3436483442783355,1.0,-3.2825140953063965,2.31054949760437,0.9719645977020264,1.5694963932037354,5.551115123125783e-17,5.551115123125783e-17,0.0,248.06968688964844,242.0,-1.603300929069519,-0.0,3321.212158203125,1.0,283.1455993652344,288.50848388671875,285.6395263671875,285.6492004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467450559139251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6626579165458679,0.2326501458883285,0.2155202180147171,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8485029339790344,0.4996094405651092,0.4780721068382263,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.9990000128746032,0.9283255934715272,0.5753567814826965,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.7584956288337708,0.352471262216568,0.3398550450801849,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6728476881980896,0.2434796392917633,1.124693751335144,291.05859375,291.1499938964844,288.5115051269531,285.2730407714844,291.0572509765625,297.10614013671875,291.0584716796875,1.0,0.650367796421051,1.0,1.0,0.3436483442783355,1.0,-3.2825140953063965,2.31054949760437,0.9719645977020264,1.5694963932037354,5.551115123125783e-17,5.551115123125783e-17,0.0,248.06968688964844,242.0,-1.603300929069519,-0.0,3321.212158203125,1.0,283.1455993652344,288.50848388671875,285.6395263671875,285.6492004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467450559139251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6599693298339844,0.2300978451967239,0.2132719457149505,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.8465521931648254,0.4965843856334686,0.4752841293811798,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.9279006123542786,0.5761272311210632,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7562288641929626,0.3496053814888,0.3372073173522949,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6704162359237671,0.2411956489086151,1.11466383934021,291.05731201171875,291.1499938964844,288.4759216308594,285.2516174316406,291.0559997558594,297.0960998535156,291.05718994140625,1.0,0.6477017998695374,1.0,1.0,0.3471969962120056,1.0,-3.2621352672576904,2.2860758304595947,0.9760594367980956,1.5495920181274414,5.551115123125783e-17,5.551115123125783e-17,0.0,247.6173248291016,245.0,-1.4083539247512815,-0.0,3273.081787109375,1.0,283.1454467773437,288.5084533691406,285.6040954589844,285.6133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465266644954681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6599693298339844,0.2300978451967239,0.2132719457149505,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.8465521931648254,0.4965843856334686,0.4752841293811798,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.9279006123542786,0.5761272311210632,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7562288641929626,0.3496053814888,0.3372073173522949,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6704162359237671,0.2411956489086151,1.11466383934021,291.05731201171875,291.1499938964844,288.4759216308594,285.2516174316406,291.0559997558594,297.0960998535156,291.05718994140625,1.0,0.6477017998695374,1.0,1.0,0.3471969962120056,1.0,-3.2621352672576904,2.2860758304595947,0.9760594367980956,1.5495920181274414,5.551115123125783e-17,5.551115123125783e-17,0.0,247.6173248291016,245.0,-1.4083539247512815,-0.0,3273.081787109375,1.0,283.1454467773437,288.5084533691406,285.6040954589844,285.6133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465266644954681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.6582671403884888,0.2287877798080444,0.2121375501155853,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.8451470732688904,0.4950265884399414,0.4738686084747314,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.9990000128746032,0.9274306297302246,0.5774102210998535,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.7547004222869873,0.3481272757053375,0.3358618319034576,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.668825626373291,0.2400191128253936,1.10959792137146,291.05645751953125,291.1499938964844,288.45782470703125,285.2408447265625,291.0550231933594,297.0901184082031,291.05633544921875,1.0,0.6467682719230652,1.0,1.0,0.3489713072776794,1.0,-3.252901315689087,2.2745120525360107,0.9783890843391418,1.5401089191436768,5.551115123125783e-17,5.551115123125783e-17,0.0,247.9429168701172,245.0,-1.6277910470962524,-0.0,3254.38037109375,1.0,283.1453857421875,288.5084533691406,285.5868835449219,285.5959777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464197188615799,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.6563881635665894,0.2274533659219741,0.210991084575653,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.8435297608375549,0.4934369325637817,0.4724332988262176,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.9990000128746032,0.9267944693565368,0.5791398882865906,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.7529765963554382,0.3466173410415649,0.3344966173171997,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.6670467257499695,0.2388167530298233,1.1044669151306152,291.0556945800781,291.1499938964844,288.439453125,285.2300109863281,291.0544738769531,297.0835266113281,291.0555725097656,1.0,0.6460245847702026,1.0,1.0,0.3508364260196686,1.0,-3.2440643310546875,2.262975215911865,0.9810891151428224,1.5305689573287964,5.551115123125783e-17,5.551115123125783e-17,0.0,248.54200744628903,248.0,-1.5244629383087158,-0.0,3238.15234375,1.0,283.14532470703125,288.5084228515625,285.5699768066406,285.57891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463136672973632,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6522638201713562,0.2247140109539032,0.2086551487445831,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.8398510813713074,0.4901658296585083,0.4694974720478058,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.9990000128746032,0.9250739216804504,0.5835534930229187,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.7491199374198914,0.3435053527355194,0.3317005336284637,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6630890965461731,0.2363351732492447,1.093964695930481,291.0541687011719,291.1499938964844,288.4020080566406,285.20819091796875,291.052734375,297.06903076171875,291.0540466308594,1.0,0.6449224352836609,1.0,1.0,0.3545666933059692,1.0,-3.227041006088257,2.2403814792633057,0.9866594076156616,1.5118329524993896,5.551115123125783e-17,5.551115123125783e-17,0.0,250.3258514404297,236.0,-1.679194450378418,-0.0,3210.55224609375,1.0,283.1451721191406,288.5083923339844,285.5370788574219,285.5456848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461075395345688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6522638201713562,0.2247140109539032,0.2086551487445831,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.8398510813713074,0.4901658296585083,0.4694974720478058,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.9990000128746032,0.9250739216804504,0.5835534930229187,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.7491199374198914,0.3435053527355194,0.3317005336284637,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6630890965461731,0.2363351732492447,1.093964695930481,291.0541687011719,291.1499938964844,288.4020080566406,285.20819091796875,291.052734375,297.06903076171875,291.0540466308594,1.0,0.6449224352836609,1.0,1.0,0.3545666933059692,1.0,-3.227041006088257,2.2403814792633057,0.9866594076156616,1.5118329524993896,5.551115123125783e-17,5.551115123125783e-17,0.0,250.3258514404297,236.0,-1.679194450378418,-0.0,3210.55224609375,1.0,283.1451721191406,288.5083923339844,285.5370788574219,285.5456848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461075395345688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6508112549781799,0.2218619883060455,0.2060558199882507,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.8395667672157288,0.4867491722106933,0.4662573337554931,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.9990000128746032,0.9233202934265136,0.58014976978302,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7482728958129883,0.3402476906776428,0.3285988569259643,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6619340181350708,0.2337289899587631,1.0820999145507812,291.0518798828125,291.1499938964844,288.3634338378906,285.1861267089844,291.0493469238281,297.0553283691406,291.0516357421875,1.0,0.6392835974693298,1.0,1.0,0.3582969307899475,1.0,-3.197950601577759,2.210054397583008,0.9878960251808168,1.4883064031600952,5.551115123125783e-17,5.551115123125783e-17,0.0,247.1593475341797,239.0,-2.7876639366149902,-0.0,3130.00830078125,1.0,283.1450500488281,288.50836181640625,285.50518798828125,285.5135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458971202373504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6508112549781799,0.2218619883060455,0.2060558199882507,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.8395667672157288,0.4867491722106933,0.4662573337554931,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.9990000128746032,0.9233202934265136,0.58014976978302,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7482728958129883,0.3402476906776428,0.3285988569259643,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6619340181350708,0.2337289899587631,1.0820999145507812,291.0518798828125,291.1499938964844,288.3634338378906,285.1861267089844,291.0493469238281,297.0553283691406,291.0516357421875,1.0,0.6392835974693298,1.0,1.0,0.3582969307899475,1.0,-3.197950601577759,2.210054397583008,0.9878960251808168,1.4883064031600952,5.551115123125783e-17,5.551115123125783e-17,0.0,247.1593475341797,239.0,-2.7876639366149902,-0.0,3130.00830078125,1.0,283.1450500488281,288.50836181640625,285.50518798828125,285.5135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458971202373504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.648095965385437,0.2189635336399078,0.2034706175327301,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8377146124839783,0.4832456409931183,0.4629942178726196,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.9217782020568848,0.5801531672477722,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.7460087537765503,0.3369158804416656,0.3254817128181457,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6594387292861938,0.2310701757669448,1.0702643394470217,291.0494079589844,291.1499938964844,288.3236389160156,285.1637268066406,291.0475158691406,297.0438842773437,291.0492553710937,1.0,0.6359310150146484,1.0,1.0,0.3621919453144073,1.0,-3.1729304790496826,2.182126045227051,0.9908044934272766,1.4658805131912231,5.551115123125783e-17,5.551115123125783e-17,0.0,246.09683227539065,242.0,-2.556331157684326,-0.0,3070.747802734375,1.0,283.1449279785156,288.5083312988281,285.4742126464844,285.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456835716962814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.648095965385437,0.2189635336399078,0.2034706175327301,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8377146124839783,0.4832456409931183,0.4629942178726196,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.9217782020568848,0.5801531672477722,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.7460087537765503,0.3369158804416656,0.3254817128181457,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6594387292861938,0.2310701757669448,1.0702643394470217,291.0494079589844,291.1499938964844,288.3236389160156,285.1637268066406,291.0475158691406,297.0438842773437,291.0492553710937,1.0,0.6359310150146484,1.0,1.0,0.3621919453144073,1.0,-3.1729304790496826,2.182126045227051,0.9908044934272766,1.4658805131912231,5.551115123125783e-17,5.551115123125783e-17,0.0,246.09683227539065,242.0,-2.556331157684326,-0.0,3070.747802734375,1.0,283.1449279785156,288.5083312988281,285.4742126464844,285.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456835716962814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6444169282913208,0.2159945666790008,0.2008881419897079,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8346365690231323,0.4796384274959564,0.4597013592720032,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.9990000128746032,0.9196860790252686,0.5828441977500916,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.7426538467407227,0.3334963619709015,0.3223510384559631,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6559174060821533,0.2283406257629394,1.0584405660629272,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0449523925781,297.0310363769531,291.046875,1.0,0.6336751580238342,1.0,1.0,0.3660869598388672,1.0,-3.151119470596313,2.156405210494995,0.9947142601013184,1.4450691938400269,5.551115123125783e-17,5.551115123125783e-17,0.0,246.7153167724609,230.0,-2.7797632217407227,-0.0,3028.012451171875,1.0,283.144775390625,288.50830078125,285.4440612792969,285.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454787105321884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6444169282913208,0.2159945666790008,0.2008881419897079,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8346365690231323,0.4796384274959564,0.4597013592720032,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.9990000128746032,0.9196860790252686,0.5828441977500916,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.7426538467407227,0.3334963619709015,0.3223510384559631,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6559174060821533,0.2283406257629394,1.0584405660629272,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0449523925781,297.0310363769531,291.046875,1.0,0.6336751580238342,1.0,1.0,0.3660869598388672,1.0,-3.151119470596313,2.156405210494995,0.9947142601013184,1.4450691938400269,5.551115123125783e-17,5.551115123125783e-17,0.0,246.7153167724609,230.0,-2.7797632217407227,-0.0,3028.012451171875,1.0,283.144775390625,288.50830078125,285.4440612792969,285.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454787105321884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.6434674859046936,0.2144687175750732,0.1995078474283218,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.8342543840408325,0.4777806997299194,0.4579501450061798,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.9990000128746032,0.9185168147087096,0.581476628780365,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.7419939637184143,0.3317359685897827,0.3206846117973327,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.655102550983429,0.2269326001405716,1.0520797967910769,291.0457458496094,291.1499938964844,288.26141357421875,285.1295471191406,291.0429077148437,297.0242919921875,291.0455017089844,1.0,0.6308040618896484,1.0,1.0,0.3680344820022583,1.0,-3.1360726356506348,2.1409263610839844,0.9951462745666504,1.4331492185592651,5.551115123125783e-17,5.551115123125783e-17,0.0,245.31741333007807,230.0,-3.2593231201171875,-0.0,2989.041748046875,1.0,283.14471435546875,288.5082702636719,285.42926025390625,285.43707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453748643398285,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.6430553197860718,0.2129234373569488,0.1980681121349334,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.8345863223075867,0.4758927226066589,0.4561274945735931,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.9990000128746032,0.9174987077713012,0.5784245729446411,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.7419551014900208,0.3299469649791717,0.3189481198787689,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.654860258102417,0.2255021631717682,1.0454107522964478,291.0442199707031,291.1499938964844,288.23992919921875,285.11798095703125,291.0415344238281,297.01861572265625,291.0439758300781,1.0,0.6272215247154236,1.0,1.0,0.370107352733612,1.0,-3.1183791160583496,2.123480796813965,0.9948983788490297,1.419743895530701,5.551115123125783e-17,5.551115123125783e-17,0.0,242.8526611328125,218.0,-3.378569364547729,-0.0,2939.270263671875,1.0,283.1446533203125,288.5082397460937,285.41461181640625,285.42236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452683508396148,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.643284797668457,0.2097966372966766,0.1950831711292266,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.8366629481315613,0.4720463156700134,0.45234015583992,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.9990000128746032,0.915999948978424,0.5690796375274658,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.7430975437164307,0.3263034224510193,0.3153372406959533,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.6555024981498718,0.2225982695817947,1.0315120220184326,291.0416564941406,291.1499938964844,288.19580078125,285.0945129394531,291.03875732421875,297.0105895996094,291.0413818359375,1.0,0.6183711886405945,1.0,1.0,0.3742531239986419,1.0,-3.07795786857605,2.085547924041748,0.9924099445343018,1.3909820318222046,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9436492919922,221.0,-3.2617175579071045,-0.0,2820.69140625,1.0,283.1445007324219,288.5082092285156,285.3857727050781,285.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450599879026413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.643284797668457,0.2097966372966766,0.1950831711292266,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.8366629481315613,0.4720463156700134,0.45234015583992,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.9990000128746032,0.915999948978424,0.5690796375274658,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.7430975437164307,0.3263034224510193,0.3153372406959533,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.6555024981498718,0.2225982695817947,1.0315120220184326,291.0416564941406,291.1499938964844,288.19580078125,285.0945129394531,291.03875732421875,297.0105895996094,291.0413818359375,1.0,0.6183711886405945,1.0,1.0,0.3742531239986419,1.0,-3.07795786857605,2.085547924041748,0.9924099445343018,1.3909820318222046,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9436492919922,221.0,-3.2617175579071045,-0.0,2820.69140625,1.0,283.1445007324219,288.5082092285156,285.3857727050781,285.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450599879026413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.6415154933929443,0.0,0.1921955496072769,296.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.8361659646034241,0.0,0.4486130774021148,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.9990000128746032,0.0,0.5654631853103638,296.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.7419509291648865,0.0,0.3117955327033996,296.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.654017984867096,0.0,1.0180869102478027,291.03887939453125,294.1499938964844,288.1499938964844,285.0706481933594,291.0364074707031,297.0045166015625,291.0386657714844,0.0,0.0,1.0,1.0,0.3783988952636719,1.0,-3.0452444553375244,2.0528318881988525,0.9924125075340272,1.3654587268829346,0.0,0.0,0.0,232.597885131836,60.0,-3.115145683288574,-0.0,2738.37451171875,0.0,283.1443786621094,288.5081787109375,285.357421875,285.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.6415154933929443,0.0,0.1921955496072769,296.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.8361659646034241,0.0,0.4486130774021148,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.9990000128746032,0.0,0.5654631853103638,296.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.7419509291648865,0.0,0.3117955327033996,296.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.654017984867096,0.0,1.0180869102478027,291.03887939453125,294.1499938964844,288.1499938964844,285.0706481933594,291.0364074707031,297.0045166015625,291.0386657714844,0.0,0.0,1.0,1.0,0.3783988952636719,1.0,-3.0452444553375244,2.0528318881988525,0.9924125075340272,1.3654587268829346,0.0,0.0,0.0,232.597885131836,60.0,-3.115145683288574,-0.0,2738.37451171875,0.0,283.1443786621094,288.5081787109375,285.357421875,285.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
