time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0013130569132044,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.000780917238444,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0005767830298282,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0007809160160832,297.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0067425477318465,291.2113037109375,294.1499938964844,288.1062316894531,285.0475769042969,290.5505065917969,295.8492736816406,291.1202087402344,0.0,0.0,0.6341381669044495,0.6341381669044495,0.6058189868927002,1.0,-0.0087392795830965,0.0084472419694066,0.0002920374972745,-0.0108548225834965,0.0,0.0,0.0,14.953591346740724,60.0,4.846868515014648,-0.0,-1.0208369531028438e-05,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.343137769559868e-24,-1.777760685471425e-23,-1.000903384685616e-27,1.2398410023849094e-17,1.2395611671836829e-17,2.798536795045332e-21,0.0,0.0,-0.0,0.0,0.0,9.800821589334203e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0007725732284598,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0007249774644151,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0005354661261662,297.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0012154842261224,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0040726410225033,291.2119140625,294.1499938964844,288.1020202636719,285.0453186035156,290.51715087890625,295.728271484375,291.1160888671875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270393133163452,1.0,-0.009004988707602,0.0082591939717531,0.0007457952597178,-0.0110999410971999,0.0,0.0,0.0,14.952240943908691,60.0,1.2064356803894043,-0.0,-5.265059371595271e-06,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5006027991624966e-26,-5.500579180686386e-26,-2.0111774717936145e-29,3.5713576713716786e-18,3.568831875371248e-18,2.526004613119334e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0001152198892668,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.000148551800521,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.000144010366057,297.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0001334061525994,297.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0005819608340971,291.2129211425781,294.1499938964844,288.0771179199219,285.0317687988281,290.4348449707031,294.8003845214844,291.10223388671875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7513595819473267,1.0,-0.0013481610221788,0.0030305937398225,-0.0016824327176436,-0.0149014359340071,0.0,0.0,0.0,14.99093246459961,60.0,-4.9496893882751465,-0.0,-1.2391225823193966e-07,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.221129579326033e-37,-4.555324008037789e-37,-9.69152143015564e-38,-1.0742937119698556e-20,-8.755837646431643e-21,-1.987099271318521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.528656664770097e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0001008787803584,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,7.518508209614083e-05,297.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0001005799713311,297.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004761029267683,291.21319580078125,294.1499938964844,288.0516052246094,285.0177001953125,290.4115905761719,293.8631286621094,291.09698486328125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756797909736633,1.0,-0.0010179184610024,0.000757597037591,0.0002603215107228,-0.0170914735645055,0.0,0.0,0.0,14.991854667663574,60.0,-3.308389663696289,-0.0,-7.064221563268802e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,7.096555342915751e-21,3.624332243579438e-21,3.4722235032330956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.487620991421863e-05,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.991243859985845e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,7.379832823062316e-05,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.99108888208866e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0004739272408187,291.2134094238281,294.1499938964844,288.0255126953125,285.0030517578125,290.3902282714844,293.0502319335937,291.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112741729244,3.3979588920374226e-08,0.0010112401796504,-0.017824862152338,0.0,0.0,0.0,14.991633415222168,60.0,-2.5530099868774414,-0.0,-6.971074384409803e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.204706784626357e-21,3.602701551340533e-21,3.602004829389042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.486813360126688e-05,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.990158287109808e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.378735608654097e-05,297.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.99013427644968e-05,297.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0004738863499369,291.213623046875,294.1499938964844,287.9989013671875,284.9879455566406,290.36883544921875,292.3477478027344,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,14.991639137268066,60.0,-2.288836002349853,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.205192268560093e-21,3.602603404422149e-21,3.602588864137944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.485486953053623e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.988755482481793e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.377692963927984e-05,297.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.988734382204711e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0004738200805149,291.2140197753906,294.1499938964844,287.9441223144531,284.95623779296875,290.3258972167969,291.2135009765625,291.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,14.991646766662598,60.0,-2.183094024658203,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.205201962082897e-21,3.6026009810414475e-21,3.6026009810414475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.485486953053623e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.988755482481793e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.377692963927984e-05,297.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.988734382204711e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0004738200805149,291.2140197753906,294.1499938964844,287.9441223144531,284.95623779296875,290.3258972167969,291.2135009765625,291.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,14.991646766662598,60.0,-2.183094024658203,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.205201962082897e-21,3.6026009810414475e-21,3.6026009810414475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.484091424383224e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.987285011447966e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,7.376606663456187e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.987263911170884e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.000473750376841,291.21435546875,294.1499938964844,287.88751220703125,284.9227600097656,290.2827453613281,290.3609924316406,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,14.991656303405762,60.0,-2.203617811203003,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.484091424383224e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.987285011447966e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,7.376606663456187e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.987263911170884e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.000473750376841,291.21435546875,294.1499938964844,287.88751220703125,284.9227600097656,290.2827453613281,290.3609924316406,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,14.991656303405762,60.0,-2.203617811203003,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.48262313613668e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.985737415263428e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,7.375463610514998e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.98571704258211e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004736770060844,291.21466064453125,294.1499938964844,287.8291931152344,284.8876953125,290.2393493652344,289.715576171875,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,14.99166488647461,60.0,-2.2401068210601807,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.48262313613668e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.985737415263428e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,7.375463610514998e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.98571704258211e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004736770060844,291.21466064453125,294.1499938964844,287.8291931152344,284.8876953125,290.2393493652344,289.715576171875,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,14.99166488647461,60.0,-2.2401068210601807,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.481677261646836e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.984741336666048e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,7.374727283604443e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.984720236388966e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004736297414638,291.21484375,294.1499938964844,287.7923889160156,284.86529541015625,290.2123718261719,289.3956298828125,291.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105036199092,7.092279652454181e-09,0.0010104965185746,-0.0176325272768735,0.0,0.0,0.0,14.991671562194824,60.0,-2.2642712593078613,-0.0,-6.962019227785279e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.481079177930952e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.98411123873666e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,7.374261622317135e-05,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.984090138459578e-05,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004735998809337,291.2149353027344,294.1499938964844,287.7694396972656,284.8512268066406,290.1956787109375,289.2227478027344,291.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,14.99167537689209,60.0,-2.2794463634490967,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.48027809499763e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.983266500057653e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.373637345153838e-05,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.983246127376332e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004735598631668,291.2150573730469,294.1499938964844,287.73907470703125,284.83251953125,290.1737365722656,289.0203552246094,291.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,14.991680145263672,60.0,-2.2995593547821045,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.479456639382988e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.982401388697326e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,7.372998516075313e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.982381016016006e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004735188558697,291.21514892578125,294.1499938964844,287.7084045410156,284.8135070800781,290.1517028808594,288.8419189453125,291.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,14.991684913635254,60.0,-2.3198885917663574,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.477753337705508e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.980606409953908e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.371672109002247e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.980586764868347e-05,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0004734337271656,291.21533203125,294.1499938964844,287.64630126953125,284.7747497558594,290.107421875,288.54376220703125,291.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,14.99169635772705,60.0,-2.3610918521881104,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.477753337705508e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.980606409953908e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.371672109002247e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.980586764868347e-05,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0004734337271656,291.21533203125,294.1499938964844,287.64630126953125,284.7747497558594,290.107421875,288.54376220703125,291.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,14.99169635772705,60.0,-2.3610918521881104,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.475964907323942e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.978722664527596e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,7.370280218310654e-05,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.978702291846275e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.00047334440751,291.2154846191406,294.1499938964844,287.5833435058594,284.735107421875,290.0628356933594,288.3066101074219,291.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,14.991706848144531,60.0,-2.402897357940674,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.475964907323942e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.978722664527596e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,7.370280218310654e-05,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.978702291846275e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.00047334440751,291.2154846191406,294.1499938964844,287.5833435058594,284.735107421875,290.0628356933594,288.3066101074219,291.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,14.991706848144531,60.0,-2.402897357940674,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.474088437855244e-05,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.97674578684382e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,7.368819933617488e-05,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.976726141758264e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0004732506640721,291.215576171875,294.1499938964844,287.51971435546875,284.6947937011719,290.0179138183594,288.1143798828125,291.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,14.991719245910645,60.0,-2.4451684951782227,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.474088437855244e-05,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.97674578684382e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,7.368819933617488e-05,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.976726141758264e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0004732506640721,291.215576171875,294.1499938964844,287.51971435546875,284.6947937011719,290.0179138183594,288.1143798828125,291.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,14.991719245910645,60.0,-2.4451684951782227,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.472122474107893e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.974675049306823e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.367289799731225e-05,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.974655404221268e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004731524677481,291.21563720703125,294.1499938964844,287.4555969238281,284.6539611816406,289.9726867675781,287.95526123046875,291.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,14.991731643676758,60.0,-2.4877710342407227,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.472122474107893e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.974675049306823e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.367289799731225e-05,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.974655404221268e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004731524677481,291.21563720703125,294.1499938964844,287.4555969238281,284.6539611816406,289.9726867675781,287.95526123046875,291.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,14.991731643676758,60.0,-2.4877710342407227,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.47110602282919e-05,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.973603300750256e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.366498903138563e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.97358438326046e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.000473101681564,291.21563720703125,294.1499938964844,287.4234313964844,284.6333923339844,289.9499206542969,287.8853454589844,291.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,14.991737365722656,60.0,-2.509155035018921,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.470067016081885e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.972508996725082e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,7.365689816651866e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.972489351639524e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004730497603304,291.2156677246094,294.1499938964844,287.3912353515625,284.6127624511719,289.9270935058594,287.8206787109375,291.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,14.991744041442873,60.0,-2.530571222305298,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.467921336181462e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.970248356694356e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,7.364019984379411e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.97022943920456e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004729426000267,291.21563720703125,294.1499938964844,287.3268127441406,284.5714416503906,289.8811950683594,287.7041931152344,291.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,14.9917573928833,60.0,-2.5734317302703857,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.467921336181462e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.970248356694356e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,7.364019984379411e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.97022943920456e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004729426000267,291.21563720703125,294.1499938964844,287.3268127441406,284.5714416503906,289.8811950683594,287.7041931152344,291.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,14.9917573928833,60.0,-2.5734317302703857,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.46568907238543e-05,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.967896767193452e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.362282485701144e-05,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.967877849703656e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004728310741484,291.215576171875,294.1499938964844,287.26251220703125,284.5301818847656,289.8349609375,287.6011962890625,291.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,14.991771697998049,60.0,-2.616218328475952,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.46568907238543e-05,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.967896767193452e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.362282485701144e-05,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.967877849703656e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004728310741484,291.215576171875,294.1499938964844,287.26251220703125,284.5301818847656,289.8349609375,287.6011962890625,291.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,14.991771697998049,60.0,-2.616218328475952,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.46337459026836e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.96545859379694e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.360480958595872e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.965439676307142e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.00047271544463,291.21551513671875,294.1499938964844,287.19854736328125,284.4891052246094,289.7884216308594,287.5083312988281,291.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,14.991786003112791,60.0,-2.65879487991333,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.46337459026836e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.96545859379694e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.360480958595872e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.965439676307142e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.00047271544463,291.21551513671875,294.1499938964844,287.19854736328125,284.4891052246094,289.7884216308594,287.5083312988281,291.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,14.991786003112791,60.0,-2.65879487991333,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.460982983000576e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.962938929675148e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.358620496233925e-05,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.962920739781111e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004725959734059,291.21539306640625,294.1499938964844,287.1351013183594,284.44842529296875,289.7416076660156,287.4231262207031,291.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.0,0.0,14.991801261901855,60.0,-2.70102334022522,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.460982983000576e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.962938929675148e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.358620496233925e-05,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.962920739781111e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004725959734059,291.21539306640625,294.1499938964844,287.1351013183594,284.44842529296875,289.7416076660156,287.4231262207031,291.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.0,0.0,14.991801261901855,60.0,-2.70102334022522,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.45975407375954e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.961645264411344e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,7.357664435403422e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.96162707451731e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004725346225313,291.2153015136719,294.1499938964844,287.1036376953125,284.4283142089844,289.71807861328125,287.3828125,291.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074460864067,0.0,0.0,0.0,14.991808891296388,60.0,-2.72196364402771,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.458498243475332e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.960322495317088e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.356687274295837e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.960304305423052e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004724719037767,291.2152099609375,294.1499938964844,287.0723876953125,284.4083557128906,289.6944885253906,287.34375,291.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,14.991816520690918,60.0,-2.742764472961426,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.45589054026641e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.957575093721972e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.35465728212148e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.957556903827935e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004723416059277,291.21502685546875,294.1499938964844,287.0106201171875,284.3690490722656,289.6471252441406,287.2689514160156,291.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,14.991832733154297,60.0,-2.783874034881592,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.45589054026641e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.957575093721972e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.35465728212148e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.957556903827935e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004723416059277,291.21502685546875,294.1499938964844,287.0106201171875,284.3690490722656,289.6471252441406,287.2689514160156,291.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,14.991832733154297,60.0,-2.783874034881592,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.453137317905204e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.95467562461272e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,7.352515240199864e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.954658162314443e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004722040903288,291.2148132324219,294.1499938964844,286.95001220703125,284.3306884765625,289.5995178222656,287.1978759765625,291.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,14.991849899291992,60.0,-2.824204921722412,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
