time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.453137317905204e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.95467562461272e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,7.352515240199864e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.954658162314443e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004722040903288,291.2148132324219,294.1499938964844,286.95001220703125,284.3306884765625,289.5995178222656,287.1978759765625,291.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,14.991849899291992,60.0,-2.824204921722412,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.450233483221382e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.951616084435956e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.350255327764899e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.95159862213768e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.000472059007734,291.2145690917969,294.1499938964844,286.89068603515625,284.29345703125,289.5517272949219,287.1298522949219,291.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,14.991868019104004,60.0,-2.863614082336426,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.450233483221382e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.951616084435956e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.350255327764899e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.95159862213768e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.000472059007734,291.2145690917969,294.1499938964844,286.89068603515625,284.29345703125,289.5517272949219,287.1298522949219,291.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,14.991868019104004,60.0,-2.863614082336426,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.447181219002232e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.948400838766248e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.347880455199629e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.948384104063734e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004719065327662,291.2142944335937,294.1499938964844,286.8329467773437,284.257568359375,289.5037536621094,287.06451416015625,291.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,14.991887092590332,60.0,-2.901961326599121,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.447181219002232e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.948400838766248e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.347880455199629e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.948384104063734e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004719065327662,291.2142944335937,294.1499938964844,286.8329467773437,284.257568359375,289.5037536621094,287.06451416015625,291.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,14.991887092590332,60.0,-2.901961326599121,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.445603791391476e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.946739737642928e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,7.346653728745878e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.946723002940416e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004718277486972,291.214111328125,294.1499938964844,286.8046875,284.2401733398437,289.4797058105469,287.03277587890625,291.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,14.991896629333496,60.0,-2.9206933975219727,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.443995804758742e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.945045894710348e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.345402264036238e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.945029160007834e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004717474221251,291.2139587402344,294.1499938964844,286.7768859863281,284.2231750488281,289.45562744140625,287.0015869140625,291.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,14.99190616607666,60.0,-2.9391098022460938,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.44070125115104e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.941575990524144e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.342838944168761e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.94155925582163e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004715828690677,291.213623046875,294.1499938964844,286.7228088378906,284.1905212402344,289.4073791503906,286.9409484863281,291.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,14.99192714691162,60.0,-2.974928617477417,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.44070125115104e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.941575990524144e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.342838944168761e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.94155925582163e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004715828690677,291.213623046875,294.1499938964844,286.7228088378906,284.1905212402344,289.4073791503906,286.9409484863281,291.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,14.99192714691162,60.0,-2.974928617477417,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.437330299988388e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.93802532320842e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.340215961448848e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.938008588505907e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004714144452009,291.2132568359375,294.1499938964844,286.6708374023437,284.15972900390625,289.3591003417969,286.88250732421875,291.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,14.991948127746582,60.0,-3.009286880493164,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.437330299988388e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.93802532320842e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.340215961448848e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.938008588505907e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004714144452009,291.2132568359375,294.1499938964844,286.6708374023437,284.15972900390625,289.3591003417969,286.88250732421875,291.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,14.991948127746582,60.0,-3.009286880493164,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.43392005865462e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.9344331829343e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.337562419706956e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.934417175827548e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004712441004812,291.2128601074219,294.1499938964844,286.6211853027344,284.1309814453125,289.3107604980469,286.82623291015625,291.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,14.991969108581545,60.0,-3.0420584678649902,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.43392005865462e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.9344331829343e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.337562419706956e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.934417175827548e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004712441004812,291.2128601074219,294.1499938964844,286.6211853027344,284.1309814453125,289.3107604980469,286.82623291015625,291.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,14.991969108581545,60.0,-3.0420584678649902,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.430514182895422e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.930846135830508e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.334913243539631e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.930830128723755e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004710739885922,291.21240234375,294.1499938964844,286.5740966796875,284.10455322265625,289.262451171875,286.772216796875,291.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,14.991990089416504,60.0,-3.073119640350342,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.430514182895422e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.930846135830508e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.334913243539631e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.930830128723755e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004710739885922,291.21240234375,294.1499938964844,286.5740966796875,284.10455322265625,289.262451171875,286.772216796875,291.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,14.991990089416504,60.0,-3.073119640350342,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.428827615920454e-05,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.929070074576885e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.333600660786033e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.929054067470132e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.000470989733003,291.2121887207031,294.1499938964844,286.55157470703125,284.0922241210937,289.2383117675781,286.7460632324219,291.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,14.992000579833984,60.0,-3.0879693031311035,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.427159966435283e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.92731365840882e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.332303357543424e-05,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.92729765130207e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004709064378403,291.2119445800781,294.1499938964844,286.5297241210937,284.0805358886719,289.2142028808594,286.7204895019531,291.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,14.992011070251465,60.0,-3.102346897125244,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.423907613381743e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.923887409968302e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,7.329772779485211e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.923872130457312e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0004707439802587,291.21148681640625,294.1499938964844,286.4883117675781,284.0591735839844,289.16607666015625,286.671142578125,291.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,14.99203109741211,60.0,-3.129626512527466,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.423907613381743e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.923887409968302e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,7.329772779485211e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.923872130457312e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0004707439802587,291.21148681640625,294.1499938964844,286.4883117675781,284.0591735839844,289.16607666015625,286.671142578125,291.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,14.99203109741211,60.0,-3.129626512527466,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.420810965821148e-05,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.920625598169865e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.327362982323393e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.920610318658872e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0004705892642959,291.2109680175781,294.1499938964844,286.45001220703125,284.0406494140625,289.1181030273437,286.62432861328125,291.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326596135863838e-09,0.0010039492044597,-0.0156269017606973,0.0,0.0,0.0,14.992051124572754,60.0,-3.154846906661988,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.420810965821148e-05,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.920625598169865e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.327362982323393e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.920610318658872e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0004705892642959,291.2109680175781,294.1499938964844,286.45001220703125,284.0406494140625,289.1181030273437,286.62432861328125,291.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326596135863838e-09,0.0010039492044597,-0.0156269017606973,0.0,0.0,0.0,14.992051124572754,60.0,-3.154846906661988,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.418028639629485e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.917695570038632e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.325199112528935e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.917680290527642e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004704502935055,291.2104187011719,294.1499938964844,286.413330078125,284.0235595703125,289.0703125,286.5799560546875,291.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,14.99206829071045,60.0,-3.1783478260040283,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.418028639629485e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.917695570038632e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.325199112528935e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.917680290527642e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004704502935055,291.2104187011719,294.1499938964844,286.413330078125,284.0235595703125,289.0703125,286.5799560546875,291.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,14.99206829071045,60.0,-3.1783478260040283,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.41571852308698e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.915261034620926e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.323400495806709e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.915246482705696e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004703348677139,291.2098693847656,294.1499938964844,286.3766784667969,284.00640869140625,289.02276611328125,286.5375671386719,291.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,14.992082595825195,60.0,-3.201425790786743,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.41571852308698e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.915261034620926e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.323400495806709e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.915246482705696e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004703348677139,291.2098693847656,294.1499938964844,286.3766784667969,284.00640869140625,289.02276611328125,286.5375671386719,291.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,14.992082595825195,60.0,-3.201425790786743,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.41473845159635e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.914229303831236e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,7.322638703044504e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.914214751916006e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004702859441749,291.2095642089844,294.1499938964844,286.3583374023437,283.9978332519531,288.9990539550781,286.5169372558594,291.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,14.992088317871094,60.0,-3.2129950523376465,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.413874795427546e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.913319809129462e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.321966404560953e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.913305257214232e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0004702428122982,291.20928955078125,294.1499938964844,286.3399963378906,283.9892272949219,288.97540283203125,286.4966735839844,291.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,14.992094039916992,60.0,-3.224596738815308,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.412487997906284e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.911858069244772e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.320886652451009e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.911843517329544e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0004701735160779,291.2086486816406,294.1499938964844,286.3033447265625,283.9720153808594,288.9282531738281,286.45684814453125,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,14.99210262298584,60.0,-3.2478997707366943,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.412487997906284e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.911858069244772e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.320886652451009e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.911843517329544e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0004701735160779,291.2086486816406,294.1499938964844,286.3033447265625,283.9720153808594,288.9282531738281,286.45684814453125,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,14.99210262298584,60.0,-3.2478997707366943,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.411537030246107e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.9108561698813e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.320145959965885e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.910841617966072e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004701260186266,291.2080383300781,294.1499938964844,286.26666259765625,283.9547119140625,288.8812866210937,286.4178466796875,291.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,14.992108345031738,60.0,-3.271336555480957,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.411537030246107e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.9108561698813e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.320145959965885e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.910841617966072e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004701260186266,291.2080383300781,294.1499938964844,286.26666259765625,283.9547119140625,288.8812866210937,286.4178466796875,291.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,14.992108345031738,60.0,-3.271336555480957,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.410994971403852e-05,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.910285007208586e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.319723954424262e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.910270455293356e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004700989520642,291.2073669433594,294.1499938964844,286.2300109863281,283.9373779296875,288.83453369140625,286.3794250488281,291.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.0153025267645716,0.0,0.0,0.0,14.992112159729004,60.0,-3.2949025630950928,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.410994971403852e-05,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.910285007208586e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.319723954424262e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.910270455293356e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004700989520642,291.2073669433594,294.1499938964844,286.2300109863281,283.9373779296875,288.83453369140625,286.3794250488281,291.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.0153025267645716,0.0,0.0,0.0,14.992112159729004,60.0,-3.2949025630950928,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.410829079570247e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.910109656630084e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.31959444237873e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.910095832310616e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0004700906574726,291.2066955566406,294.1499938964844,286.1933288574219,283.91998291015625,288.7879333496094,286.3414306640625,291.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,14.99211311340332,60.0,-3.3185901641845703,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.410829079570247e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.910109656630084e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.31959444237873e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.910095832310616e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0004700906574726,291.2066955566406,294.1499938964844,286.1933288574219,283.91998291015625,288.7879333496094,286.3414306640625,291.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,14.99211311340332,60.0,-3.3185901641845703,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.41087564569898e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.9101584055461e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,7.319630094571039e-05,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.910144581226632e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.000470092985779,291.2063293457031,294.1499938964844,286.17498779296875,283.9112548828125,288.76470947265625,286.3225402832031,291.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,14.99211311340332,60.0,-3.330477476119995,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.411002247361466e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.91029155557044e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.31972831999883e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.910277731250972e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0004700993013102,291.2059631347656,294.1499938964844,286.1566772460937,283.9025573730469,288.74151611328125,286.3037414550781,291.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,14.992112159729004,60.0,-3.342391014099121,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.411474457010628e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.910787775879726e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,7.320094300666824e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.91077395156026e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.000470122846309,291.20526123046875,294.1499938964844,286.1199951171875,283.8850402832031,288.6952819824219,286.2662353515625,291.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,14.992109298706056,60.0,-3.3662917613983154,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.411474457010628e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.910787775879726e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,7.320094300666824e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.91077395156026e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.000470122846309,291.20526123046875,294.1499938964844,286.1199951171875,283.8850402832031,288.6952819824219,286.2662353515625,291.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,14.992109298706056,60.0,-3.3662917613983154,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
