time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.412202780367808e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.9115539342165e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.320660370169207e-05,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.911540837492794e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0004701592552009,291.2044982910156,294.1499938964844,286.0833435058594,283.86749267578125,288.6492004394531,286.2288818359375,291.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,14.992105484008787,60.0,-3.390282392501831,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.412202780367808e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.9115539342165e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.320660370169207e-05,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.911540837492794e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0004701592552009,291.2044982910156,294.1499938964844,286.0833435058594,283.86749267578125,288.6492004394531,286.2288818359375,291.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,14.992105484008787,60.0,-3.390282392501831,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.41270700423047e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.912085079122336e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.321052544284612e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.912071254802868e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0004701844300143,291.2040710449219,294.1499938964844,286.06280517578125,283.857666015625,288.6234436035156,286.2080078125,291.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,14.99210262298584,60.0,-3.4037516117095947,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.413145744474603e-05,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.912546374835074e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,7.321393059100956e-05,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.912532550515608e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0004702063451986,291.2037353515625,294.1499938964844,286.0466613769531,283.84991455078125,288.603271484375,286.1916198730469,291.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,14.99209976196289,60.0,-3.4143495559692383,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.414258965989576e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.913717804010956e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.322258170461282e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.913704707287252e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0004702619335148,291.20294189453125,294.1499938964844,286.010009765625,283.832275390625,288.5575256347656,286.1544189453125,291.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,14.992093086242676,60.0,-3.438478708267212,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.414258965989576e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.913717804010956e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.322258170461282e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.913704707287252e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0004702619335148,291.20294189453125,294.1499938964844,286.010009765625,283.832275390625,288.5575256347656,286.1544189453125,291.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,14.992093086242676,60.0,-3.438478708267212,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.414865780854598e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.914356633089484e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,7.322729652514681e-05,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.914343536365776e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0004702922597061,291.2025146484375,294.1499938964844,285.9916687011719,283.82342529296875,288.5346984863281,286.1358337402344,291.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,14.99208927154541,60.0,-3.4505624771118164,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.415499516762792e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.915023838402703e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,7.323222234845161e-05,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.915010741678998e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004703239246737,291.2021179199219,294.1499938964844,285.97332763671875,283.8145751953125,288.5119323730469,286.1172790527344,291.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,14.992085456848145,60.0,-3.462656021118164,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.41682665143162e-05,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.916420822264628e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.324253965634853e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.91640772554092e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0004703902231995,291.2012634277344,294.1499938964844,285.9366760253906,283.7968139648437,288.46649169921875,286.08013916015625,291.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,14.992076873779297,60.0,-3.486865520477295,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.41682665143162e-05,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.916420822264628e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.324253965634853e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.91640772554092e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0004703902231995,291.2012634277344,294.1499938964844,285.9366760253906,283.7968139648437,288.46649169921875,286.08013916015625,291.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,14.992076873779297,60.0,-3.486865520477295,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.418199624633417e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.917865827446803e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,7.325321348616853e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.91785345831886e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.000470458791824,291.2004089355469,294.1499938964844,285.8999938964844,283.7790222167969,288.4211730957031,286.0429992675781,291.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,14.99206829071045,60.0,-3.511094331741333,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.418199624633417e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.917865827446803e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,7.325321348616853e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.91785345831886e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.000470458791824,291.2004089355469,294.1499938964844,285.8999938964844,283.7790222167969,288.4211730957031,286.0429992675781,291.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,14.99206829071045,60.0,-3.511094331741333,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.419579873792828e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.919318836182356e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,7.326393824769184e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.919306467054412e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004705277387984,291.19952392578125,294.1499938964844,285.86334228515625,283.7611694335937,288.37603759765625,286.005859375,291.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,14.992060661315918,60.0,-3.535328149795532,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.419579873792828e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.919318836182356e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,7.326393824769184e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.919306467054412e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004705277387984,291.19952392578125,294.1499938964844,285.86334228515625,283.7611694335937,288.37603759765625,286.005859375,291.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,14.992060661315918,60.0,-3.535328149795532,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.42093101912178e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.920741285895927e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,7.327444473048672e-05,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.920728189172225e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0004705952305812,291.1986389160156,294.1499938964844,285.82666015625,283.7432861328125,288.3310241699219,285.96875,291.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,14.99205207824707,60.0,-3.5595524311065674,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.42093101912178e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.920741285895927e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,7.327444473048672e-05,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.920728189172225e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0004705952305812,291.1986389160156,294.1499938964844,285.82666015625,283.7432861328125,288.3310241699219,285.96875,291.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,14.99205207824707,60.0,-3.5595524311065674,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.421584400115536e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.921428863890468e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,7.327952334890142e-05,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.921416494762524e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0004706278559751,291.1981811523437,294.1499938964844,285.8083190917969,283.7343139648437,288.30859375,285.9501953125,291.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,14.992048263549805,60.0,-3.5716564655303955,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.42221813602373e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.92209606920369e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,7.328444189624861e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.922083700075746e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0004706595209427,291.1977233886719,294.1499938964844,285.7900085449219,283.725341796875,288.2861633300781,285.931640625,291.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,14.99204444885254,60.0,-3.583753824234009,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.42340848268941e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.923348989104852e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,7.329369691433385e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.923336619976908e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0004707189800683,291.19677734375,294.1499938964844,285.7533264160156,283.70733642578125,288.241455078125,285.89453125,291.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.0157000627368688,0.0,0.0,0.0,14.992036819458008,60.0,-3.607919454574585,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.42340848268941e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.923348989104852e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,7.329369691433385e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.923336619976908e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0004707189800683,291.19677734375,294.1499938964844,285.7533264160156,283.70733642578125,288.241455078125,285.89453125,291.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.0157000627368688,0.0,0.0,0.0,14.992036819458008,60.0,-3.607919454574585,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.424471500096844e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.924467303790152e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,7.330196240218356e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.92445566225797e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.000470772065455,291.1958312988281,294.1499938964844,285.7166748046875,283.68927001953125,288.1968688964844,285.8574523925781,291.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,14.992030143737791,60.0,-3.632035970687866,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.424471500096844e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.924467303790152e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,7.330196240218356e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.92445566225797e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.000470772065455,291.1958312988281,294.1499938964844,285.7166748046875,283.68927001953125,288.1968688964844,285.8574523925781,291.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,14.992030143737791,60.0,-3.632035970687866,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,9.425071039004251e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.925098856911065e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,7.330661901505664e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.92508721537888e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0004708020132966,291.1951904296875,294.1499938964844,285.6932067871094,283.6777038574219,288.1683959960937,285.833740234375,291.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,14.992027282714844,60.0,-3.647438287734986,-0.0,-6.877739622268565e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.425377356819808e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.925421181833372e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.330899825319648e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.925409540301187e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0004708173219114,291.1948547363281,294.1499938964844,285.67999267578125,283.6711730957031,288.15240478515625,285.8204040527344,291.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652273042462e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,14.992025375366213,60.0,-3.65609073638916,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.426097676623613e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.926178609021008e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,7.331459346460178e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.926166967488824e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0004708532942458,291.19384765625,294.1499938964844,285.6433410644531,283.6530456542969,288.10809326171875,285.78338623046875,291.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,14.992020606994627,60.0,-3.680070638656616,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.426097676623613e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.926178609021008e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,7.331459346460178e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.926166967488824e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0004708532942458,291.19384765625,294.1499938964844,285.6433410644531,283.6530456542969,288.10809326171875,285.78338623046875,291.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,14.992020606994627,60.0,-3.680070638656616,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.426375618204474e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.926471102517098e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,7.33167544240132e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.926459460984915e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.000470867176773,291.193359375,294.1499938964844,285.625,283.6439514160156,288.08599853515625,285.764892578125,291.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390789675236874e-09,0.0010044979862868,-0.0157950576394796,0.0,0.0,0.0,14.992018699645996,60.0,-3.692026853561402,-0.0,-6.879599823150785e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.426603355677798e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.926710481522603e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,7.331852248171344e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.926699567586184e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0004708785563707,291.1928405761719,294.1499938964844,285.6066589355469,283.63482666015625,288.0639343261719,285.74639892578125,291.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,14.99201774597168,60.0,-3.703963041305542,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.426865290151908e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.92698551272042e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,7.33205524738878e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,9.926974598784e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004708916239906,291.1918029785156,294.1499938964844,285.57000732421875,283.6165771484375,288.0198974609375,285.70947265625,290.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,14.992015838623049,60.0,-3.727760076522827,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.426865290151908e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.92698551272042e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,7.33205524738878e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,9.926974598784e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004708916239906,291.1918029785156,294.1499938964844,285.57000732421875,283.6165771484375,288.0198974609375,285.70947265625,290.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,14.992015838623049,60.0,-3.727760076522827,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.426852193428203e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.926971688400954e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,7.332044333452359e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.926960774464531e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0004708909837063,291.1907653808594,294.1499938964844,285.5333251953125,283.5982971191406,287.9759826660156,285.672607421875,290.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,14.992015838623049,60.0,-3.751442193984986,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.426852193428203e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.926971688400954e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,7.332044333452359e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.926960774464531e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0004708909837063,291.1907653808594,294.1499938964844,285.5333251953125,283.5982971191406,287.9759826660156,285.672607421875,290.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,14.992015838623049,60.0,-3.751442193984986,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.426531323697418e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,9.926633356371894e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,7.331794040510431e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.926622442435472e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0004708749474957,291.189697265625,294.1499938964844,285.4966735839844,283.5799560546875,287.93218994140625,285.6357727050781,290.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,14.992018699645996,60.0,-3.774996280670166,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.426531323697418e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,9.926633356371894e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,7.331794040510431e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.926622442435472e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0004708749474957,291.189697265625,294.1499938964844,285.4966735839844,283.5799560546875,287.93218994140625,285.6357727050781,290.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,14.992018699645996,60.0,-3.774996280670166,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.42586484597996e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.925930498866364e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,7.33127526473254e-05,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.925919584929944e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.0004708416527137,291.1885986328125,294.1499938964844,285.4599914550781,283.5615539550781,287.8885192871094,285.5990295410156,290.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,14.992022514343262,60.0,-3.798406362533569,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.42586484597996e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.925930498866364e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,7.33127526473254e-05,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.925919584929944e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.0004708416527137,291.1885986328125,294.1499938964844,285.4599914550781,283.5615539550781,287.8885192871094,285.5990295410156,290.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,14.992022514343262,60.0,-3.798406362533569,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.42538827075623e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.925428457790986e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,7.330904190894216e-05,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.925417543854564e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004708178457804,291.18804931640625,294.1499938964844,285.4416809082031,283.5523376464844,287.86676025390625,285.5806884765625,290.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377522954181813e-09,0.0010043845977634,-0.0157603044062852,0.0,0.0,0.0,14.992025375366213,60.0,-3.810049772262573,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.42480910453014e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.924818732542916e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,7.330453809117898e-05,297.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.924807818606496e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0004707889165729,291.1875,294.1499938964844,285.42333984375,283.5430908203125,287.8450012207031,285.5623779296875,290.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411638647317,0.0,0.0,0.0,14.992029190063477,60.0,-3.821650505065918,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.423317533219232e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.923247853294016e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,7.329293293878436e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.923236939357594e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0004707144107669,291.1864013671875,294.1499938964844,285.3866577148437,283.52459716796875,287.8016052246094,285.5258178710937,290.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,14.99203872680664,60.0,-3.844716787338257,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
