time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.423317533219232e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.923247853294016e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,7.329293293878436e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.923236939357594e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0004707144107669,291.1864013671875,294.1499938964844,285.3866577148437,283.52459716796875,287.8016052246094,285.5258178710937,290.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,14.99203872680664,60.0,-3.844716787338257,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.42133119679056e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.921155287884176e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,7.327747152885422e-05,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.921145101543516e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004706151958089,291.18524169921875,294.1499938964844,285.3500061035156,283.5060729980469,287.7583312988281,285.4893493652344,290.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,14.992051124572754,60.0,-3.8675694465637207,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.42133119679056e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.921155287884176e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,7.327747152885422e-05,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.921145101543516e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004706151958089,291.18524169921875,294.1499938964844,285.3500061035156,283.5060729980469,287.7583312988281,285.4893493652344,290.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,14.992051124572754,60.0,-3.8675694465637207,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.4195653218776e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.91929555311799e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,7.326373452087864e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.919284639181568e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0004705269529949,291.1844177246094,294.1499938964844,285.3236083984375,283.492431640625,287.7272644042969,285.4631652832031,290.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,14.992061614990234,60.0,-3.883880138397217,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.41880134632811e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.918490832205862e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,7.325779006350785e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.918480645865202e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.000470488826977,291.1841125488281,294.1499938964844,285.3133239746094,283.48699951171875,287.7151794433594,285.4530029296875,290.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,14.992066383361816,60.0,-3.890191078186035,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.415719978278504e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.915245027514176e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,7.323381578316912e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.915234841173516e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0004703348677139,291.18292236328125,294.1499938964844,285.27667236328125,283.4669189453125,287.67218017578125,285.4167785644531,290.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,14.992085456848145,60.0,-3.9125587940216064,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.415719978278504e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.915245027514176e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,7.323381578316912e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.915234841173516e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0004703348677139,291.18292236328125,294.1499938964844,285.27667236328125,283.4669189453125,287.67218017578125,285.4167785644531,290.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,14.992085456848145,60.0,-3.9125587940216064,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.41396938287653e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.91340129985474e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.322020246647298e-05,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.91339111351408e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0004702474398072,291.1823425292969,294.1499938964844,285.2583312988281,283.4565124511719,287.6507263183594,285.3987121582031,290.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234340599320376e-09,0.001003160374239,-0.0153852347284555,0.0,0.0,0.0,14.99209690093994,60.0,-3.923642158508301,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.412080544279888e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.911412780638784e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,7.320551230804995e-05,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.911402594298124e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0004701530851889,291.1817626953125,294.1499938964844,285.239990234375,283.4459228515625,287.6293029785156,285.3807067871094,290.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,14.992108345031738,60.0,-3.934661865234375,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.407882316736504e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.906991181196644e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,7.317285053431988e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.906980994855984e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0004699433629866,291.1805419921875,294.1499938964844,285.2033386230469,283.4240417480469,287.5865173339844,285.3447570800781,290.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,14.99213409423828,60.0,-3.956506967544556,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.407882316736504e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.906991181196644e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,7.317285053431988e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.906980994855984e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0004699433629866,291.1805419921875,294.1499938964844,285.2033386230469,283.4240417480469,287.5865173339844,285.3447570800781,290.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,14.99213409423828,60.0,-3.956506967544556,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.40312020247802e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.901975863613188e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.313580135814846e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.901965677272528e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0004697054682765,291.1793518066406,294.1499938964844,285.1666564941406,283.4013671875,287.5438842773437,285.3090209960937,290.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,14.99216365814209,60.0,-3.978076934814453,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.40312020247802e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.901975863613188e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.313580135814846e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.901965677272528e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0004697054682765,291.1793518066406,294.1499938964844,285.1666564941406,283.4013671875,287.5438842773437,285.3090209960937,290.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,14.99216365814209,60.0,-3.978076934814453,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.397797111887483e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.89636973827146e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,7.309439388336614e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.8963595519308e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0004694395756814,291.1781005859375,294.1499938964844,285.1300048828125,283.3779602050781,287.5014038085937,285.2734069824219,290.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,14.992197036743164,60.0,-3.999367237091065,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.397797111887483e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.89636973827146e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,7.309439388336614e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.8963595519308e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0004694395756814,291.1781005859375,294.1499938964844,285.1300048828125,283.3779602050781,287.5014038085937,285.2734069824219,290.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,14.992197036743164,60.0,-3.999367237091065,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.39192104851827e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.890182263916358e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,7.304869359359145e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.890172077575698e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0004691460926551,291.1768798828125,294.1499938964844,285.09332275390625,283.3538818359375,287.4590148925781,285.2380065917969,290.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,14.992233276367188,60.0,-4.020387172698975,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.39192104851827e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.890182263916358e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,7.304869359359145e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.890172077575698e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0004691460926551,291.1768798828125,294.1499938964844,285.09332275390625,283.3538818359375,287.4590148925781,285.2380065917969,290.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,14.992233276367188,60.0,-4.020387172698975,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.388779290020466e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.886873158393428e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,7.302425365196541e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.886863699648528e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0004689891356974,291.1762390136719,294.1499938964844,285.07501220703125,283.34161376953125,287.4378967285156,285.2203674316406,290.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627010797512e-09,0.0010004693176597,-0.0145608112215995,0.0,0.0,0.0,14.992252349853516,60.0,-4.030788421630859,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.38550874707289e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.883428720058872e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,7.299880962818861e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.883419261313976e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0004688257467932,291.17559814453125,294.1499938964844,285.0566711425781,283.32916259765625,287.4167785644531,285.2027893066406,290.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,14.99227237701416,60.0,-4.041123390197754,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.378584218211472e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.876136027742176e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,7.294494571397081e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.87612656899728e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0004684798477683,291.1743469238281,294.1499938964844,285.0199890136719,283.30389404296875,287.3746643066406,285.1677551269531,290.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,14.992315292358398,60.0,-4.061596393585205,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.378584218211472e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.876136027742176e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,7.294494571397081e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.87612656899728e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0004684798477683,291.1743469238281,294.1499938964844,285.0199890136719,283.30389404296875,287.3746643066406,285.1677551269531,290.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,14.992315292358398,60.0,-4.061596393585205,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.371178748551756e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.868336928775534e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,7.288734195753932e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.868328197626396e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0004681099380832,291.1730651855469,294.1499938964844,284.9833374023437,283.27813720703125,287.3326721191406,285.1329345703125,290.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,14.992361068725586,60.0,-4.081801891326904,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.371178748551756e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.868336928775534e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,7.288734195753932e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.868328197626396e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0004681099380832,291.1730651855469,294.1499938964844,284.9833374023437,283.27813720703125,287.3326721191406,285.1329345703125,290.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,14.992361068725586,60.0,-4.081801891326904,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.364935249323024e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.861762373475358e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,7.283878221642226e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.86175364232622e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0004677980905398,291.1720275878906,294.1499938964844,284.9540100097656,283.2572021484375,287.2991638183594,285.105224609375,290.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,14.99240016937256,60.0,-4.09778356552124,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.363333811052144e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.86007580650039e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.282631850102916e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.860066347755492e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0004677180550061,291.1717529296875,294.1499938964844,284.9466552734375,283.2519226074219,287.2908020019531,285.09832763671875,290.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,14.992409706115724,60.0,-4.101756572723389,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.355098882224412e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.851403592620044e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,7.276226824615151e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.851394133875148e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0004673067014664,291.1704406738281,294.1499938964844,284.9100036621094,283.225341796875,287.24908447265625,285.0639343261719,290.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,14.992461204528809,60.0,-4.121478080749512,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.355098882224412e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.851403592620044e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,7.276226824615151e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.851394133875148e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0004673067014664,291.1704406738281,294.1499938964844,284.9100036621094,283.225341796875,287.24908447265625,285.0639343261719,290.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,14.992461204528809,60.0,-4.121478080749512,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.350851905765012e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.846931061474606e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,7.272923539858311e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.84692233032547e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0004670945636462,291.1697692871094,294.1499938964844,284.89166259765625,283.2119140625,287.228271484375,285.0468444824219,290.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446259443431245e-09,0.0009964215569198,-0.0133207244798541,0.0,0.0,0.0,14.992486953735352,60.0,-4.131253719329834,-0.0,-6.769400329176278e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.346530714537948e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.842380677582696e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,7.269562047440559e-05,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.84237194643356e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0004668787296395,291.1690979003906,294.1499938964844,284.8733215332031,283.19842529296875,287.2074890136719,285.02978515625,290.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.392343016552559e-09,0.00099596043583,-0.0131794745102524,0.0,0.0,0.0,14.992513656616213,60.0,-4.140981197357178,-0.0,-6.763136894960553e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.337694791611284e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.833075455389916e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,7.262689177878201e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.83306672424078e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0004664373409468,291.16778564453125,294.1499938964844,284.836669921875,283.1712646484375,287.1659851074219,284.9958190917969,290.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,14.992568969726562,60.0,-4.160300731658936,-0.0,-6.750337888661306e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.337694791611284e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.833075455389916e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,7.262689177878201e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.83306672424078e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0004664373409468,291.16778564453125,294.1499938964844,284.836669921875,283.1712646484375,287.1659851074219,284.9958190917969,290.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,14.992568969726562,60.0,-4.160300731658936,-0.0,-6.750337888661306e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.328659507445992e-05,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.823560685617848e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,7.255661330418661e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.823551954468712e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0004659860278479,291.1664123535156,294.1499938964844,284.79998779296875,283.14385986328125,287.1246337890625,284.9621276855469,290.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,14.992624282836914,60.0,-4.179457187652588,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.328659507445992e-05,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.823560685617848e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,7.255661330418661e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.823551954468712e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0004659860278479,291.1664123535156,294.1499938964844,284.79998779296875,283.14385986328125,287.1246337890625,284.9621276855469,290.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,14.992624282836914,60.0,-4.179457187652588,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.319499076809734e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.813914221012963e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,7.248535985127091e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.813905489863828e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0004655284283217,291.1650390625,294.1499938964844,284.7633361816406,283.1163330078125,287.0834045410156,284.9286193847656,290.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,14.992681503295898,60.0,-4.198482513427734,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.319499076809734e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.813914221012963e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,7.248535985127091e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.813905489863828e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0004655284283217,291.1650390625,294.1499938964844,284.7633361816406,283.1163330078125,287.0834045410156,284.9286193847656,290.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,14.992681503295898,60.0,-4.198482513427734,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.310290624853224e-05,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.80421682470478e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,7.241373532451689e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.804208093555644e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0004650684422813,291.1636657714844,294.1499938964844,284.7266540527344,283.0887145996094,287.04229736328125,284.8953552246094,290.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,14.992737770080566,60.0,-4.217410087585449,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.310290624853224e-05,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.80421682470478e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,7.241373532451689e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.804208093555644e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0004650684422813,291.1636657714844,294.1499938964844,284.7266540527344,283.0887145996094,287.04229736328125,284.8953552246094,290.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,14.992737770080566,60.0,-4.217410087585449,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.30569294723682e-05,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.799374674912542e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,7.237797399284318e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.799365943763404e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0004648387839552,291.1629943847656,294.1499938964844,284.7083435058594,283.07489013671875,287.02178955078125,284.8788146972656,290.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,14.99276638031006,60.0,-4.226847171783447,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.301112731918693e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.7945514426101e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,7.234234362840652e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.794542711460964e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004646099987439,291.16229248046875,294.1499938964844,284.69000244140625,283.0610656738281,287.00128173828125,284.8623046875,290.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,14.99279499053955,60.0,-4.236273765563965,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
