time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.292043978348374e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.785001020645724e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,7.227180321933702e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.784992289496586e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.000464156968519,291.160888671875,294.1499938964844,284.6533203125,283.0334167480469,286.9604187011719,284.8294372558594,290.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,14.99285125732422,60.0,-4.255113124847412,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.292043978348374e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.785001020645724e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,7.227180321933702e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.784992289496586e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.000464156968519,291.160888671875,294.1499938964844,284.6533203125,283.0334167480469,286.9604187011719,284.8294372558594,290.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,14.99285125732422,60.0,-4.255113124847412,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.283162944484502e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.77564777713269e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,7.220272527774796e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.775639773579314e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0004637133388314,291.1594543457031,294.1499938964844,284.6166687011719,283.005859375,286.9196472167969,284.7967834472656,290.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,14.992905616760254,60.0,-4.273962497711182,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.283162944484502e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.77564777713269e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,7.220272527774796e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.775639773579314e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0004637133388314,291.1594543457031,294.1499938964844,284.6166687011719,283.005859375,286.9196472167969,284.7967834472656,290.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,14.992905616760254,60.0,-4.273962497711182,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.275563206756487e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,9.76764495135285e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,7.214361539809033e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.767636947799474e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0004633337375707,291.158203125,294.1499938964844,284.5844116210937,282.9817199707031,286.88385009765625,284.7681884765625,290.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,14.992953300476074,60.0,-4.29058837890625,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.274545300286265e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.76657320279628e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,7.21356991562061e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.766565199242903e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0004632828931789,291.1580505371094,294.1499938964844,284.5799865722656,282.9784240722656,286.8789978027344,284.7643127441406,290.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.010826613754034,0.0,0.0,0.0,14.992959022521973,60.0,-4.292859554290772,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.266267443308608e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.757855150382966e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,7.207130693132058e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.757847874425352e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0004628693859558,291.1565856933594,294.1499938964844,284.5433349609375,282.951171875,286.83843994140625,284.7319641113281,290.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,14.99301052093506,60.0,-4.311841011047363,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.266267443308608e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.757855150382966e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,7.207130693132058e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.757847874425352e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0004628693859558,291.1565856933594,294.1499938964844,284.5433349609375,282.951171875,286.83843994140625,284.7319641113281,290.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,14.99301052093506,60.0,-4.311841011047363,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.262278763344511e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.75365546764806e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,7.20402822480537e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,9.753647464094684e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0004626701411325,291.1558837890625,294.1499938964844,284.5249938964844,282.9376525878906,286.8182067871094,284.71588134765625,290.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341233150739754e-09,0.0009869722416624,-0.0104256458580493,0.0,0.0,0.0,14.993035316467283,60.0,-4.321377277374268,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.25839995034039e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,9.749570017447696e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,7.201010885182768e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.74956274149008e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0004624763678293,291.1551513671875,294.1499938964844,284.50665283203125,282.9241943359375,286.7980041503906,284.6997985839844,290.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292835420471874e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,14.993059158325195,60.0,-4.330946922302246,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.251009032595904e-05,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.741787653183565e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,7.195262151071802e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.741779649630188e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.00046210718574,291.1536865234375,294.1499938964844,284.4700012207031,282.8974914550781,286.7576599121094,284.6676940917969,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,14.993104934692385,60.0,-4.350205421447754,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.251009032595904e-05,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.741787653183565e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,7.195262151071802e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.741779649630188e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.00046210718574,291.1536865234375,294.1499938964844,284.4700012207031,282.8974914550781,286.7576599121094,284.6676940917969,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,14.993104934692385,60.0,-4.350205421447754,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.244163084076716e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.734577179187907e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,7.189936877693981e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.734569903230296e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0004617652157321,291.1521911621094,294.1499938964844,284.4333190917969,282.87115478515625,286.7173767089844,284.6356811523437,290.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,14.993146896362305,60.0,-4.369658946990967,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.244163084076716e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.734577179187907e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,7.189936877693981e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.734569903230296e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0004617652157321,291.1521911621094,294.1499938964844,284.4333190917969,282.87115478515625,286.7173767089844,284.6356811523437,290.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,14.993146896362305,60.0,-4.369658946990967,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.237922495231032e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.728005534270778e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,7.185083086369559e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.727997530717404e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0004614534846041,291.1507263183594,294.1499938964844,284.39666748046875,282.84521484375,286.6772155761719,284.60369873046875,290.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,14.993185997009276,60.0,-4.389339447021484,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.237922495231032e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.728005534270778e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,7.185083086369559e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.727997530717404e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0004614534846041,291.1507263183594,294.1499938964844,284.39666748046875,282.84521484375,286.6772155761719,284.60369873046875,290.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,14.993185997009276,60.0,-4.389339447021484,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.232346201315522e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.722133108880372e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.180745160439983e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.722125832922757e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0004611749318428,291.1492004394531,294.1499938964844,284.3599853515625,282.8197326660156,286.6371459960937,284.5716857910156,290.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,14.993220329284668,60.0,-4.409280300140381,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.232346201315522e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.722133108880372e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.180745160439983e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.722125832922757e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0004611749318428,291.1492004394531,294.1499938964844,284.3599853515625,282.8197326660156,286.6371459960937,284.5716857910156,290.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,14.993220329284668,60.0,-4.409280300140381,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.229827992385252e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.71948102233e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,7.178786472650245e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.719473746372388e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004610491450875,291.1484680175781,294.1499938964844,284.3416748046875,282.80718994140625,286.6171569824219,284.5556640625,290.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936268644366692e-09,0.000983509235084,-0.0093646040186285,0.0,0.0,0.0,14.99323558807373,60.0,-4.419363021850586,-0.0,-6.59507506384216e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.22749168239534e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.717021021060646e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,7.176969666033983e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.717013745103031e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004609324387274,291.147705078125,294.1499938964844,284.3233337402344,282.7947692871094,286.59716796875,284.53961181640625,290.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709864461769e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,14.993249893188477,60.0,-4.429518699645996,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.223412052961066e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.71272456808947e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.173795893322676e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.712717292131856e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0004607286537066,291.14617919921875,294.1499938964844,284.2866516113281,282.7703857421875,286.5572509765625,284.5074462890625,290.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,14.99327564239502,60.0,-4.450074195861816,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.223412052961066e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.71272456808947e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.173795893322676e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.712717292131856e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0004607286537066,291.14617919921875,294.1499938964844,284.2866516113281,282.7703857421875,286.5572509765625,284.5074462890625,290.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,14.99327564239502,60.0,-4.450074195861816,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.22016188269481e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.709301230031996e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.171267498051748e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.709294681670144e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0004605663125403,291.1446533203125,294.1499938964844,284.25,282.74658203125,286.51739501953125,284.47509765625,290.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815534110884755e-09,0.0009824767475947,-0.0090482635423541,0.0,0.0,0.0,14.993295669555664,60.0,-4.4709906578063965,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.22016188269481e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.709301230031996e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.171267498051748e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.709294681670144e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0004605663125403,291.1446533203125,294.1499938964844,284.25,282.74658203125,286.51739501953125,284.47509765625,290.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815534110884755e-09,0.0009824767475947,-0.0090482635423541,0.0,0.0,0.0,14.993295669555664,60.0,-4.4709906578063965,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.217659680871292e-05,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.70666587818414e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.169320451794192e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.706658602226526e-05,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004604412824846,291.1431579589844,294.1499938964844,284.2148132324219,282.7247009277344,286.4792175292969,284.4438171386719,290.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,14.993310928344728,60.0,-4.491395950317383,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.217563638230786e-05,297.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.706564742373304e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,7.169246237026528e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.706557466415688e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004604365094564,291.1430969238281,294.1499938964844,284.2133483886719,282.72381591796875,286.47760009765625,284.4425048828125,290.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631220325827,0.0,0.0,0.0,14.993311882019045,60.0,-4.492250919342041,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.215379395755008e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.704264084575698e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.167547300923616e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.704257536213844e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004603273991961,291.1415405273437,294.1499938964844,284.1766662597656,282.70233154296875,286.4378967285156,284.40966796875,290.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,14.993325233459473,60.0,-4.51374626159668,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.215379395755008e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.704264084575698e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.167547300923616e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.704257536213844e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004603273991961,291.1415405273437,294.1499938964844,284.1766662597656,282.70233154296875,286.4378967285156,284.40966796875,290.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,14.993325233459473,60.0,-4.51374626159668,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.214435704052448e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.703270916361362e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.166813156800345e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.703263640403748e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004602802800945,291.1407470703125,294.1499938964844,284.1583251953125,282.6920471191406,286.4180603027344,284.3931579589844,290.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743896304087002e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,14.993330955505373,60.0,-4.524567604064941,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.213583689415827e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.702373063191772e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,7.166149589465931e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.702365787234156e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004602377011906,291.13995361328125,294.1499938964844,284.1400146484375,282.6820373535156,286.39825439453125,284.3765869140625,290.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219511303787e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,14.99333667755127,60.0,-4.535430908203125,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.212146687787026e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.70085966400802e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.165032002376392e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.700853115646169e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004601659311447,291.13836669921875,294.1499938964844,284.10333251953125,282.6628112792969,286.358642578125,284.34326171875,290.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,14.993345260620115,60.0,-4.55728006362915,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.212146687787026e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.70085966400802e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.165032002376392e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.700853115646169e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004601659311447,291.13836669921875,294.1499938964844,284.10333251953125,282.6628112792969,286.358642578125,284.34326171875,290.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,14.993345260620115,60.0,-4.55728006362915,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.211044380208476e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.699698421172798e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,7.16417416697368e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.699691872810944e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004601108375936,291.13677978515625,294.1499938964844,284.0666809082031,282.6445617675781,286.3191223144531,284.30963134765625,290.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,14.993351936340332,60.0,-4.579290390014648,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.211044380208476e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.699698421172798e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,7.16417416697368e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.699691872810944e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004601108375936,291.13677978515625,294.1499938964844,284.0666809082031,282.6445617675781,286.3191223144531,284.30963134765625,290.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,14.993351936340332,60.0,-4.579290390014648,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.210248390445486e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.698859503259882e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.163554982980713e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.69885295489803e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004600710817612,291.1351623535156,294.1499938964844,284.0299987792969,282.627197265625,286.2796325683594,284.2757568359375,290.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,14.99335765838623,60.0,-4.601449012756348,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.210248390445486e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.698859503259882e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.163554982980713e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.69885295489803e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004600710817612,291.1351623535156,294.1499938964844,284.0299987792969,282.627197265625,286.2796325683594,284.2757568359375,290.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,14.99335765838623,60.0,-4.601449012756348,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.20973252505064e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.698316716821864e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,7.16315335012041e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.698310168460011e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004600453248713,291.133544921875,294.1499938964844,283.99334716796875,282.6106262207031,286.2402038574219,284.2416076660156,290.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,14.99336051940918,60.0,-4.623743534088135,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.20973252505064e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.698316716821864e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,7.16315335012041e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.698310168460011e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004600453248713,291.133544921875,294.1499938964844,283.99334716796875,282.6106262207031,286.2402038574219,284.2416076660156,290.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,14.99336051940918,60.0,-4.623743534088135,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.20957318157889e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.698148642200977e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,7.163028931245208e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.698142093839124e-05,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004600373504217,291.1327209472656,294.1499938964844,283.9750061035156,282.6025695800781,286.2204895019531,284.22442626953125,290.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752547362611e-09,0.0009813412325456,-0.0087003549560904,0.0,0.0,0.0,14.993361473083496,60.0,-4.634940147399902,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
