time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.209472045768052e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.69804241321981e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,7.162950350902975e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.698035864857955e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004600323154591,291.13189697265625,294.1499938964844,283.9566650390625,282.5946960449219,286.2008056640625,284.2071838378906,290.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814442605503915e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,14.993362426757812,60.0,-4.646165370941162,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.20944003155455e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.698008216219024e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,7.162924885051325e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.69800166785717e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0004600307147484,291.1302490234375,294.1499938964844,283.9200134277344,282.5793762207031,286.1614685058594,284.1724853515625,290.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,14.993362426757812,60.0,-4.668696403503418,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.20944003155455e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.698008216219024e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,7.162924885051325e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.69800166785717e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0004600307147484,291.1302490234375,294.1499938964844,283.9200134277344,282.5793762207031,286.1614685058594,284.1724853515625,290.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,14.993362426757812,60.0,-4.668696403503418,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.209613199345767e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.698190115159376e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,7.163059490267187e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.698183566797523e-05,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.000460039358586,291.12860107421875,294.1499938964844,283.8833312988281,282.56451416015625,286.1221923828125,284.13751220703125,290.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,14.993361473083496,60.0,-4.69133186340332,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.209613199345767e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.698190115159376e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,7.163059490267187e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.698183566797523e-05,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.000460039358586,291.12860107421875,294.1499938964844,283.8833312988281,282.56451416015625,286.1221923828125,284.13751220703125,290.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,14.993361473083496,60.0,-4.69133186340332,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.209966810885815e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.698561916593462e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.163333793869242e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.69855536823161e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004600569955073,291.1269226074219,294.1499938964844,283.8466796875,282.5500183105469,286.0829467773437,284.1023254394531,290.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,14.993359565734863,60.0,-4.71405839920044,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.209966810885815e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.698561916593462e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.163333793869242e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.69855536823161e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004600569955073,291.1269226074219,294.1499938964844,283.8466796875,282.5500183105469,286.0829467773437,284.1023254394531,290.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,14.993359565734863,60.0,-4.71405839920044,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.210476855514572e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.699098154669628e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.163730333559215e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.699092333903536e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004600824904628,291.125244140625,294.1499938964844,283.8099975585937,282.5357971191406,286.04376220703125,284.0668640136719,290.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,14.993355751037598,60.0,-4.7368645668029785,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.210476855514572e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.699098154669628e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.163730333559215e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.699092333903536e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004600824904628,291.125244140625,294.1499938964844,283.8099975585937,282.5357971191406,286.04376220703125,284.0668640136719,290.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,14.993355751037598,60.0,-4.7368645668029785,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.210783173330128e-05,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.69942193478346e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,7.16396898496896e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.699415386421606e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0004600977990776,291.1243896484375,294.1499938964844,283.7916564941406,282.5287780761719,286.024169921875,284.0490417480469,290.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,14.993353843688965,60.0,-4.748294830322266,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.211120050167664e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.69977627391927e-05,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,7.164230919443071e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.699769725557417e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004601146210916,291.12353515625,294.1499938964844,283.7733459472656,282.52178955078125,286.00457763671875,284.0311584472656,290.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,14.993351936340332,60.0,-4.759740352630615,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.211873839376494e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.700569353299215e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,7.164816634031013e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.700563532533124e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0004601522814482,291.121826171875,294.1499938964844,283.7366638183594,282.50787353515625,285.9654846191406,283.9952392578125,290.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,14.99334716796875,60.0,-4.782670974731445,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.211873839376494e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.700569353299215e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,7.164816634031013e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.700563532533124e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0004601522814482,291.121826171875,294.1499938964844,283.7366638183594,282.50787353515625,285.9654846191406,283.9952392578125,290.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,14.99334716796875,60.0,-4.782670974731445,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.212716395268215e-05,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.701456292532384e-05,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.165471470216289e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.701450471766292e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.000460194365587,291.1200866699219,294.1499938964844,283.70001220703125,282.4939270019531,285.9263916015625,283.9591064453125,290.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,14.993342399597168,60.0,-4.8056488037109375,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.212716395268215e-05,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.701456292532384e-05,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.165471470216289e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.701450471766292e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.000460194365587,291.1200866699219,294.1499938964844,283.70001220703125,282.4939270019531,285.9263916015625,283.9591064453125,290.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,14.993342399597168,60.0,-4.8056488037109375,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.213625162374228e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.70241308095865e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,7.166177965700626e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.702407260192558e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0004602397675625,291.1183776855469,294.1499938964844,283.663330078125,282.4798889160156,285.8873596191406,283.9227905273437,290.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,14.99333667755127,60.0,-4.8286614418029785,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.213625162374228e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.70241308095865e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,7.166177965700626e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.702407260192558e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0004602397675625,291.1183776855469,294.1499938964844,283.663330078125,282.4798889160156,285.8873596191406,283.9227905273437,290.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,14.99333667755127,60.0,-4.8286614418029785,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.214579768013208e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.703417890705168e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,7.166920113377273e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.703412069939076e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.000460287410533,291.1166076660156,294.1499938964844,283.6266784667969,282.46563720703125,285.8483581542969,283.8863220214844,290.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,14.993330955505373,60.0,-4.851697444915772,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.214579768013208e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.703417890705168e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,7.166920113377273e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.703412069939076e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.000460287410533,291.1166076660156,294.1499938964844,283.6266784667969,282.46563720703125,285.8483581542969,283.8863220214844,290.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,14.993330955505373,60.0,-4.851697444915772,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.215066529577598e-05,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.703930845716968e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,7.167299190768972e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.703925024950875e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0004603117704391,291.11572265625,294.1499938964844,283.6083374023437,282.4584350585937,285.828857421875,283.8680114746094,290.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,14.993328094482422,60.0,-4.863221168518066,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.215557656716555e-05,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.704447438707577e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,7.167680450947955e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.704441617941484e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004603362758643,291.1148681640625,294.1499938964844,283.5899963378906,282.4511413574219,285.80938720703125,283.84967041015625,290.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,14.993325233459473,60.0,-4.874745845794678,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.216537728207186e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.705479897093028e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,7.168442971305922e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.705474076326936e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.000460385257611,291.1130676269531,294.1499938964844,283.5533447265625,282.43621826171875,285.7704467773437,283.8128662109375,290.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,14.993319511413574,60.0,-4.897794723510742,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.216537728207186e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.705479897093028e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,7.168442971305922e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.705474076326936e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.000460385257611,291.1130676269531,294.1499938964844,283.5533447265625,282.43621826171875,285.7704467773437,283.8128662109375,290.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,14.993319511413574,60.0,-4.897794723510742,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.217500337399542e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.706492710392922e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.16919093974866e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.706487617222592e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004604333371389,291.1112976074219,294.1499938964844,283.51666259765625,282.4208374023437,285.7315368652344,283.7759704589844,290.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,14.99331283569336,60.0,-4.920833587646484,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.217500337399542e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.706492710392922e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.16919093974866e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.706487617222592e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004604333371389,291.1112976074219,294.1499938964844,283.51666259765625,282.4208374023437,285.7315368652344,283.7759704589844,290.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,14.99331283569336,60.0,-4.920833587646484,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.218423656420782e-05,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.707464778330176e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.16990907676518e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,9.707459685159848e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0004604794667102,291.1094970703125,294.1499938964844,283.4800109863281,282.4049072265625,285.69268798828125,283.73895263671875,290.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,14.99330711364746,60.0,-4.943849563598633,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.218423656420782e-05,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.707464778330176e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.16990907676518e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,9.707459685159848e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0004604794667102,291.1094970703125,294.1499938964844,283.4800109863281,282.4049072265625,285.69268798828125,283.73895263671875,290.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,14.99330711364746,60.0,-4.943849563598633,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.219286584993824e-05,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.708373545436189e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.170579920057207e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.70836845226586e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0004605225694831,291.1076965332031,294.1499938964844,283.4433288574219,282.3883361816406,285.65386962890625,283.7018737792969,290.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,14.99330234527588,60.0,-4.966831684112549,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.219286584993824e-05,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.708373545436189e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.170579920057207e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.70836845226586e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0004605225694831,291.1076965332031,294.1499938964844,283.4433288574219,282.3883361816406,285.65386962890625,283.7018737792969,290.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,14.99330234527588,60.0,-4.966831684112549,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.219688945449887e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.708796278573573e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,7.170892058638856e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.708791185403244e-05,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0004605426220223,291.1067810058594,294.1499938964844,283.42498779296875,282.3797607421875,285.63446044921875,283.6833190917969,290.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,14.99329948425293,60.0,-4.978305339813232,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.220067295245826e-05,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.709195728646593e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,7.17118673492223e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.7091899078805e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004605615686159,291.1058654785156,294.1499938964844,283.4066772460937,282.3710021972656,285.61505126953125,283.66473388671875,290.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,14.993297576904297,60.0,-4.9897661209106445,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.220745414495468e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.70990877249278e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,7.171713514253497e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.70990295172669e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004605953872669,291.1040344238281,294.1499938964844,283.3699951171875,282.35284423828125,285.5762939453125,283.6275634765625,290.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,14.993292808532717,60.0,-5.012642860412598,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.220745414495468e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.70990877249278e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,7.171713514253497e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.70990295172669e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004605953872669,291.1040344238281,294.1499938964844,283.3699951171875,282.35284423828125,285.5762939453125,283.6275634765625,290.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,14.993292808532717,60.0,-5.012642860412598,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.22129474929534e-05,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.710487211123108e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,7.17214061296545e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.71048211795278e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004606228612829,291.1022033691406,294.1499938964844,283.3333435058594,282.333740234375,285.5375671386719,283.5903625488281,290.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,14.993289947509766,60.0,-5.035446643829346,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.22129474929534e-05,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.710487211123108e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,7.17214061296545e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.71048211795278e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004606228612829,291.1022033691406,294.1499938964844,283.3333435058594,282.333740234375,285.5375671386719,283.5903625488281,290.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,14.993289947509766,60.0,-5.035446643829346,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.221693471772596e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.710907033877449e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,7.172450568759814e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,9.710901213111356e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0004606427683029,291.100341796875,294.1499938964844,283.2966613769531,282.31365966796875,285.4989013671875,283.5531921386719,290.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,14.993287086486816,60.0,-5.058162689208984,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.221693471772596e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.710907033877449e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,7.172450568759814e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,9.710901213111356e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0004606427683029,291.100341796875,294.1499938964844,283.2966613769531,282.31365966796875,285.4989013671875,283.5531921386719,290.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,14.993287086486816,60.0,-5.058162689208984,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.221914660884067e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.71113913692534e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,7.172622281359509e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.71113404375501e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0004606538277585,291.09844970703125,294.1499938964844,283.260009765625,282.29248046875,285.4602355957031,283.5160217285156,290.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,14.9932861328125,60.0,-5.080777168273926,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.221914660884067e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.71113913692534e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,7.172622281359509e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.71113404375501e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0004606538277585,291.09844970703125,294.1499938964844,283.260009765625,282.29248046875,285.4602355957031,283.5160217285156,290.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,14.9932861328125,60.0,-5.080777168273926,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
