time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.221948857884854e-05,297.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.71117551671341e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,7.172649202402681e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.71117042354308e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0004606555448845,291.0975341796875,294.1499938964844,283.2416687011719,282.2814636230469,285.44091796875,283.4974670410156,290.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,14.9932861328125,60.0,-5.092039585113525,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.22193066799082e-05,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.711155871627852e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,7.172633922891691e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.711150778457522e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004606546135619,291.0965881347656,294.1499938964844,283.22332763671875,282.2701110839844,285.4216003417969,283.4789123535156,290.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,14.9932861328125,60.0,-5.103271007537842,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.221713116858156e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.710926678963006e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,7.172465120675042e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.710921585792676e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.0004606437287293,291.0946960449219,294.1499938964844,283.1866760253906,282.2464904785156,285.3830261230469,283.44189453125,290.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,14.993287086486816,60.0,-5.125632762908936,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.221713116858156e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.710926678963006e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,7.172465120675042e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.710921585792676e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.0004606437287293,291.0946960449219,294.1499938964844,283.1866760253906,282.2464904785156,285.3830261230469,283.44189453125,290.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,14.993287086486816,60.0,-5.125632762908936,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.221227810485289e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.71041590673849e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,7.172087498474866e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.71041081356816e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.0004606195143423,291.0927734375,294.1499938964844,283.1499938964844,282.22149658203125,285.344482421875,283.40496826171875,290.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,14.993290901184082,60.0,-5.1478376388549805,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.221227810485289e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.71041590673849e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,7.172087498474866e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.71041081356816e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.0004606195143423,291.0927734375,294.1499938964844,283.1499938964844,282.22149658203125,285.344482421875,283.40496826171875,290.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,14.993290901184082,60.0,-5.1478376388549805,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.220602078130467e-05,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.709755977382883e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,7.171600009314716e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.709751611808316e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004605882568284,291.0908508300781,294.1499938964844,283.11334228515625,282.1949462890625,285.3059387207031,283.3681640625,290.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,14.993294715881348,60.0,-5.169902324676514,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.220602078130467e-05,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.709755977382883e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,7.171600009314716e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.709751611808316e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004605882568284,291.0908508300781,294.1499938964844,283.11334228515625,282.1949462890625,285.3059387207031,283.3681640625,290.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,14.993294715881348,60.0,-5.169902324676514,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.220036008628084e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.709160076454282e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,7.171159813879058e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.709155710879712e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0004605599679052,291.08892822265625,294.1499938964844,283.07666015625,282.1667175292969,285.2674560546875,283.3314514160156,290.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,14.993297576904297,60.0,-5.191927909851074,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.220036008628084e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.709160076454282e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,7.171159813879058e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.709155710879712e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0004605599679052,291.08892822265625,294.1499938964844,283.07666015625,282.1667175292969,285.2674560546875,283.3314514160156,290.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,14.993297576904297,60.0,-5.191927909851074,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.2197980848141e-05,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.708909783512354e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,7.170975004555658e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,9.708904690342024e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0004605480935424,291.08795166015625,294.1499938964844,283.0583190917969,282.1520080566406,285.24822998046875,283.3131103515625,290.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,14.99329948425293,60.0,-5.202949047088623,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.219600178766996e-05,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.708700963528828e-05,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,7.170820754254237e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.708696597954258e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0004605381982401,291.08697509765625,294.1499938964844,283.0400085449219,282.1369323730469,285.22900390625,283.2947998046875,290.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,14.993300437927246,60.0,-5.213982105255127,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.219352796208112e-05,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.708439756650478e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,7.170627941377461e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.708435391075908e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004605258291121,291.08502197265625,294.1499938964844,283.0033264160156,282.1056823730469,285.19061279296875,283.2582092285156,290.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,14.99330234527588,60.0,-5.236103057861328,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.219352796208112e-05,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.708439756650478e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,7.170627941377461e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.708435391075908e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004605258291121,291.08502197265625,294.1499938964844,283.0033264160156,282.1056823730469,285.19061279296875,283.2582092285156,290.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,14.99330234527588,60.0,-5.236103057861328,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.21933533390984e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.708421566756442e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,7.170614117057994e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.708417201181874e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.000460524985101,291.08306884765625,294.1499938964844,282.9666748046875,282.0731506347656,285.1522216796875,283.2216186523437,290.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,14.99330234527588,60.0,-5.258325099945068,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.21933533390984e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.708421566756442e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,7.170614117057994e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.708417201181874e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.000460524985101,291.08306884765625,294.1499938964844,282.9666748046875,282.0731506347656,285.1522216796875,283.2216186523437,290.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,14.99330234527588,60.0,-5.258325099945068,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.219568892149256e-05,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.708667494123802e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,7.170795288402587e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.708662400953472e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0004605366266332,291.0810852050781,294.1499938964844,282.92999267578125,282.0393981933594,285.1138610839844,283.1849975585937,290.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,14.993301391601562,60.0,-5.280667304992676,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.219568892149256e-05,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.708667494123802e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,7.170795288402587e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.708662400953472e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0004605366266332,291.0810852050781,294.1499938964844,282.92999267578125,282.0393981933594,285.1138610839844,283.1849975585937,290.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,14.993301391601562,60.0,-5.280667304992676,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.220045467372984e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.70916953519918e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.17116636224091e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,9.709165169624612e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0004605604626704,291.0791015625,294.1499938964844,282.8933410644531,282.0045471191406,285.0755310058594,283.1483459472656,290.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,14.993298530578612,60.0,-5.303136348724365,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.220045467372984e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.70916953519918e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.17116636224091e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,9.709165169624612e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0004605604626704,291.0791015625,294.1499938964844,282.8933410644531,282.0045471191406,285.0755310058594,283.1483459472656,290.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,14.993298530578612,60.0,-5.303136348724365,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.22036706469953e-05,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.709507139632478e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,7.171415927587077e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.70950277405791e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004605764988809,291.0780944824219,294.1499938964844,282.875,281.9867553710937,285.0563659667969,283.1299743652344,290.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,14.99329662322998,60.0,-5.314417839050293,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.220733045367524e-05,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.70989276538603e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,7.171700417529792e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.709888399811462e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0004605947760865,291.0770874023437,294.1499938964844,282.8566589355469,281.9687194824219,285.0372314453125,283.1116027832031,290.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,14.993293762207031,60.0,-5.325725078582764,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.22156687011011e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.7107702458743e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,7.172348705353215e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.710765880299732e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0004606364236678,291.0750732421875,294.1499938964844,282.82000732421875,281.9320373535156,284.9989318847656,283.0747375488281,290.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,14.99328899383545,60.0,-5.348403453826904,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.22156687011011e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.7107702458743e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,7.172348705353215e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.710765880299732e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0004606364236678,291.0750732421875,294.1499938964844,282.82000732421875,281.9320373535156,284.9989318847656,283.0747375488281,290.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,14.99328899383545,60.0,-5.348403453826904,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.222460357705133e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.711711754789576e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.17304355930537e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.711707389215007e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0004606810689438,291.07305908203125,294.1499938964844,282.7833251953125,281.8946228027344,284.960693359375,283.0378112792969,290.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,14.99328327178955,60.0,-5.371135711669922,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.222460357705133e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.711711754789576e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.17304355930537e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.711707389215007e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0004606810689438,291.07305908203125,294.1499938964844,282.7833251953125,281.8946228027344,284.960693359375,283.0378112792969,290.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,14.99328327178955,60.0,-5.371135711669922,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.223304368788376e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.712600149214268e-05,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,7.173699850682169e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.7125957836397e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0004607232403941,291.0710144042969,294.1499938964844,282.7466735839844,281.8565368652344,284.9224548339844,283.00079345703125,290.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.8508796151859315e-09,0.0009827788453549,-0.0091408742591738,0.0,0.0,0.0,14.993278503417969,60.0,-5.393863677978516,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.223304368788376e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.712600149214268e-05,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,7.173699850682169e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.7125957836397e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0004607232403941,291.0710144042969,294.1499938964844,282.7466735839844,281.8565368652344,284.9224548339844,283.00079345703125,290.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.8508796151859315e-09,0.0009827788453549,-0.0091408742591738,0.0,0.0,0.0,14.993278503417969,60.0,-5.393863677978516,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.223975939676166e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.713306644698604e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,7.174221536843106e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.713303006719798e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0004607567680068,291.0689392089844,294.1499938964844,282.7099914550781,281.81793212890625,284.8842468261719,282.9637145996094,290.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,14.993273735046388,60.0,-5.4165239334106445,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.223975939676166e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.713306644698604e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,7.174221536843106e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.713303006719798e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0004607567680068,291.0689392089844,294.1499938964844,282.7099914550781,281.81793212890625,284.8842468261719,282.9637145996094,290.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,14.993273735046388,60.0,-5.4165239334106445,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.224206587532537e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.71355038927868e-05,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,7.174401252996176e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.713546023704112e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004607683222275,291.06793212890625,294.1499938964844,282.6916809082031,281.7984619140625,284.8651733398437,282.9451599121094,290.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016484390551e-09,0.0009828740730881,-0.0091700544580817,0.0,0.0,0.0,14.99327278137207,60.0,-5.427803993225098,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.224347013514488e-05,297.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.713697363622488e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,7.174510392360389e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.71369372564368e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,0.0004607753071468,291.06689453125,294.1499938964844,282.67333984375,281.7789306640625,284.8460693359375,282.9266052246094,290.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745406389236,0.0,0.0,0.0,14.993271827697754,60.0,-5.439036846160889,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.22429608181119e-05,297.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.713643521536142e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,7.174470374593511e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.713639155961572e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0004607727460097,291.0648193359375,294.1499938964844,282.6366577148437,281.7395935058594,284.80792236328125,282.8895568847656,290.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726910322904,0.0,0.0,0.0,14.993271827697754,60.0,-5.461329936981201,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.22429608181119e-05,297.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.713643521536142e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,7.174470374593511e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.713639155961572e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0004607727460097,291.0648193359375,294.1499938964844,282.6366577148437,281.7395935058594,284.80792236328125,282.8895568847656,290.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726910322904,0.0,0.0,0.0,14.993271827697754,60.0,-5.461329936981201,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.223721281159668e-05,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.713038161862642e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,7.174022903200239e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.713034523883834e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0004607440496329,291.0627136230469,294.1499938964844,282.6000061035156,281.7000732421875,284.7698059082031,282.85260009765625,290.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855795238649762e-09,0.0009828209877014,-0.0091537535190582,0.0,0.0,0.0,14.99327564239502,60.0,-5.483334064483643,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.223721281159668e-05,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.713038161862642e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,7.174022903200239e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.713034523883834e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0004607440496329,291.0627136230469,294.1499938964844,282.6000061035156,281.7000732421875,284.7698059082031,282.85260009765625,290.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855795238649762e-09,0.0009828209877014,-0.0091537535190582,0.0,0.0,0.0,14.99327564239502,60.0,-5.483334064483643,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.22254621400498e-05,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.71180124906823e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,7.173109042923898e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.711796883493662e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,0.0004606853763107,291.0606384277344,294.1499938964844,282.5633239746094,281.6604919433594,284.731689453125,282.8158264160156,290.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,14.99328327178955,60.0,-5.504991054534912,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.22254621400498e-05,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.71180124906823e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,7.173109042923898e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.711796883493662e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,0.0004606853763107,291.0606384277344,294.1499938964844,282.5633239746094,281.6604919433594,284.731689453125,282.8158264160156,290.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,14.99328327178955,60.0,-5.504991054534912,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,9.22073086258024e-05,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.709889127407224e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,7.171696779550985e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.709884761832654e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.000460594688775,291.0585021972656,294.1499938964844,282.52667236328125,281.62091064453125,284.6936340332031,282.7792358398437,290.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,14.993294715881348,60.0,-5.526265621185303,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
