time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,9.22073086258024e-05,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.709889127407224e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,7.171696779550985e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.709884761832654e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.000460594688775,291.0585021972656,294.1499938964844,282.52667236328125,281.62091064453125,284.6936340332031,282.7792358398437,290.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,14.993294715881348,60.0,-5.526265621185303,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.21958198887296e-05,297.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.708679135655984e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,7.170803291955963e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,9.708674770081416e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0004605372669175,291.0574645996094,294.1499938964844,282.5083312988281,281.6011657714844,284.6745910644531,282.76104736328125,290.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181799605488,0.0,0.0,0.0,14.993301391601562,60.0,-5.536750316619873,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.218275954481214e-05,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.707303252071142e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,7.169786840677261e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.707299614092336e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0004604720161296,291.056396484375,294.1499938964844,282.489990234375,281.5814514160156,284.65557861328125,282.7429504394531,290.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,14.993309020996094,60.0,-5.547132015228272,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,9.215220052283256e-05,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.70408582361415e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,7.167410512920469e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.704081458039582e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0004603193956427,291.05426025390625,294.1499938964844,282.4533386230469,281.542236328125,284.6175842285156,282.7070007324219,290.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749613064485402e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,14.993328094482422,60.0,-5.567605972290039,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,9.215220052283256e-05,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.70408582361415e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,7.167410512920469e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.704081458039582e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0004603193956427,291.05426025390625,294.1499938964844,282.4533386230469,281.542236328125,284.6175842285156,282.7070007324219,290.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749613064485402e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,14.993328094482422,60.0,-5.567605972290039,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.21163591556251e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,9.700311056803912e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,7.164622365962714e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.700306691229343e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.0004601403488777,291.0520935058594,294.1499938964844,282.4166564941406,281.5033874511719,284.5796203613281,282.67138671875,290.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704890616518241e-09,0.0009815306402742,-0.0087583605200052,0.0,0.0,0.0,14.993350982666016,60.0,-5.587709903717041,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.21163591556251e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,9.700311056803912e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,7.164622365962714e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.700306691229343e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.0004601403488777,291.0520935058594,294.1499938964844,282.4166564941406,281.5033874511719,284.5796203613281,282.67138671875,290.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704890616518241e-09,0.0009815306402742,-0.0087583605200052,0.0,0.0,0.0,14.993350982666016,60.0,-5.587709903717041,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.207624680129813e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.696086635813116e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,7.161502435337752e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.69608299783431e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004599399981088,291.0499572753906,294.1499938964844,282.3800048828125,281.4649658203125,284.54168701171875,282.6361999511719,290.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849534129312e-09,0.0009811026975512,-0.0086272442713379,0.0,0.0,0.0,14.993375778198242,60.0,-5.607496738433838,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.207624680129813e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.696086635813116e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,7.161502435337752e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.69608299783431e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004599399981088,291.0499572753906,294.1499938964844,282.3800048828125,281.4649658203125,284.54168701171875,282.6361999511719,290.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849534129312e-09,0.0009811026975512,-0.0086272442713379,0.0,0.0,0.0,14.993375778198242,60.0,-5.607496738433838,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.203300578519702e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.6915326139424e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,7.158138760132715e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.691528975963593e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0004597239894792,291.0477905273437,294.1499938964844,282.34332275390625,281.4271240234375,284.5038146972656,282.60137939453125,290.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912235057762e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,14.993402481079102,60.0,-5.627026081085205,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.203300578519702e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.6915326139424e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,7.158138760132715e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.691528975963593e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0004597239894792,291.0477905273437,294.1499938964844,282.34332275390625,281.4271240234375,284.5038146972656,282.60137939453125,290.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912235057762e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,14.993402481079102,60.0,-5.627026081085205,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.201058855978772e-05,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.68917229329236e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,7.156395440688357e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.689168655313551e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0004596119979396,291.04669189453125,294.1499938964844,282.32501220703125,281.408447265625,284.4848937988281,282.5841369628906,290.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951712271788e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,14.993415832519531,60.0,-5.636713981628418,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.198784391628578e-05,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.686776320450008e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,7.154625927796587e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,9.6867726824712e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0004594983765855,291.04559326171875,294.1499938964844,282.3066711425781,281.38995361328125,284.4659729003906,282.56695556640625,290.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577742431443e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,14.993430137634276,60.0,-5.646365165710449,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,9.194191807182506e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.681940719019622e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,7.151053432608023e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,9.681937081040816e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0004592689801938,291.0433959960937,294.1499938964844,282.2699890136719,281.353515625,284.4281616210937,282.5329284667969,290.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487300892501821e-09,0.0009796699741855,-0.0081882337108254,0.0,0.0,0.0,14.99345874786377,60.0,-5.665592193603516,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,9.194191807182506e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.681940719019622e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,7.151053432608023e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,9.681937081040816e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0004592689801938,291.0433959960937,294.1499938964844,282.2699890136719,281.353515625,284.4281616210937,282.5329284667969,290.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487300892501821e-09,0.0009796699741855,-0.0081882337108254,0.0,0.0,0.0,14.99345874786377,60.0,-5.665592193603516,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,9.189626143779606e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.677132766228168e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,7.147502765292302e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.677129128249362e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0004590409225784,291.04119873046875,294.1499938964844,282.2333374023437,281.3179931640625,284.390380859375,282.49920654296875,290.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303595519702404e-09,0.0009791831253096,-0.008039035834372,0.0,0.0,0.0,14.993486404418944,60.0,-5.684770107269287,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,9.189626143779606e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.677132766228168e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,7.147502765292302e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.677129128249362e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0004590409225784,291.04119873046875,294.1499938964844,282.2333374023437,281.3179931640625,284.390380859375,282.49920654296875,290.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303595519702404e-09,0.0009791831253096,-0.008039035834372,0.0,0.0,0.0,14.993486404418944,60.0,-5.684770107269287,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.185179806081578e-05,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.67244995990768e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,7.144043775042519e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.672446321928874e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0004588188021443,291.0390014648437,294.1499938964844,282.1966552734375,281.2834167480469,284.3526611328125,282.4658203125,290.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897694641276e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,14.99351406097412,60.0,-5.703961372375488,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.185179806081578e-05,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.67244995990768e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,7.144043775042519e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.672446321928874e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0004588188021443,291.0390014648437,294.1499938964844,282.1966552734375,281.2834167480469,284.3526611328125,282.4658203125,290.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897694641276e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,14.99351406097412,60.0,-5.703961372375488,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.180924098473042e-05,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,9.667967970017344e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,7.140733941923827e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,9.667964332038537e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0004586062277667,291.0367736816406,294.1499938964844,282.1600036621094,281.2499389648437,284.3149719238281,282.43267822265625,290.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546276152133,0.0,0.0,0.0,14.99354076385498,60.0,-5.72321891784668,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.180924098473042e-05,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,9.667967970017344e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,7.140733941923827e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,9.667964332038537e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0004586062277667,291.0367736816406,294.1499938964844,282.1600036621094,281.2499389648437,284.3149719238281,282.43267822265625,290.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546276152133,0.0,0.0,0.0,14.99354076385498,60.0,-5.72321891784668,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,9.178887557936832e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,9.665823745308444e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,7.139149965951219e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.665820107329635e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0004585044807754,291.03564453125,294.1499938964844,282.14166259765625,281.233642578125,284.296142578125,282.41619873046875,290.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.296416251075129e-09,0.0009780377149581,-0.0076880739070475,0.0,0.0,0.0,14.993553161621094,60.0,-5.7328877449035645,-0.0,-6.521889872601605e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.176917956210672e-05,297.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.66374936979264e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,7.137617649277672e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.663746459409596e-05,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0004584061098285,291.0345153808594,294.1499938964844,282.1233215332031,281.2176513671875,284.2773132324219,282.3997802734375,290.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.2718501241646436e-09,0.0009778275853022,-0.0076237050816416,0.0,0.0,0.0,14.993565559387209,60.0,-5.742588043212891,-0.0,-6.519088202594503e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,9.173199941869824e-05,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.659834177000448e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,7.134726183721796e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,9.659831266617402e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0004582203982863,291.03228759765625,294.1499938964844,282.086669921875,281.1866455078125,284.2396850585937,282.3670349121094,290.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225471223444742e-09,0.0009774309583008,-0.0075021805241703,0.0,0.0,0.0,14.9935884475708,60.0,-5.762094497680664,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,9.173199941869824e-05,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.659834177000448e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,7.134726183721796e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,9.659831266617402e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0004582203982863,291.03228759765625,294.1499938964844,282.086669921875,281.1866455078125,284.2396850585937,282.3670349121094,290.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225471223444742e-09,0.0009774309583008,-0.0075021805241703,0.0,0.0,0.0,14.9935884475708,60.0,-5.762094497680664,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,9.169835539069028e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.65629078564234e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,7.132109021767974e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.656287875259296e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0004580523236654,291.030029296875,294.1499938964844,282.04998779296875,281.1570129394531,284.2020874023437,282.3343811035156,290.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.183492802705245e-09,0.0009770720498636,-0.0073921871371567,0.0,0.0,0.0,14.993609428405762,60.0,-5.781779766082764,-0.0,-6.509016969857839e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,9.169835539069028e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.65629078564234e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,7.132109021767974e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.656287875259296e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0004580523236654,291.030029296875,294.1499938964844,282.04998779296875,281.1570129394531,284.2020874023437,282.3343811035156,290.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.183492802705245e-09,0.0009770720498636,-0.0073921871371567,0.0,0.0,0.0,14.993609428405762,60.0,-5.781779766082764,-0.0,-6.509016969857839e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.16746212169528e-05,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,9.653791494201867e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,7.130262383725494e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.653787856223062e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0004579337546601,291.0277404785156,294.1499938964844,282.0133361816406,281.1287536621094,284.1645202636719,282.3017578125,290.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866723337728e-09,0.000976818613708,-0.007314559072256,0.0,0.0,0.0,14.993623733520508,60.0,-5.801815986633301,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.16746212169528e-05,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,9.653791494201867e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,7.130262383725494e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.653787856223062e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0004579337546601,291.0277404785156,294.1499938964844,282.0133361816406,281.1287536621094,284.1645202636719,282.3017578125,290.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866723337728e-09,0.000976818613708,-0.007314559072256,0.0,0.0,0.0,14.993623733520508,60.0,-5.801815986633301,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.166782547254115e-05,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,9.653076267568396e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,7.129734149202704e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,9.653072629589587e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0004578998195938,291.02545166015625,294.1499938964844,281.9766540527344,281.1016845703125,284.1269836425781,282.2689514160156,290.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348870248199e-09,0.0009767457377165,-0.0072922399267554,0.0,0.0,0.0,14.993627548217772,60.0,-5.822714328765869,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.166782547254115e-05,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,9.653076267568396e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,7.129734149202704e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,9.653072629589587e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0004578998195938,291.02545166015625,294.1499938964844,281.9766540527344,281.1016845703125,284.1269836425781,282.2689514160156,290.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348870248199e-09,0.0009767457377165,-0.0072922399267554,0.0,0.0,0.0,14.993627548217772,60.0,-5.822714328765869,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,9.16703065740876e-05,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,9.653336746850982e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,7.12992696207948e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,9.653333836467937e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0004579122178256,291.0243225097656,294.1499938964844,281.9583435058594,281.08856201171875,284.10821533203125,282.2523803710937,290.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484099771716956e-09,0.0009767719311639,-0.0073002609424293,0.0,0.0,0.0,14.993626594543455,60.0,-5.83354377746582,-0.0,-6.505019456426453e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.167651296593247e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.653990855440496e-05,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,7.1304093580693e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,9.653987945057452e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0004579432425089,291.0231628417969,294.1499938964844,281.94000244140625,281.07568359375,284.0894470214844,282.2357177734375,290.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561206981223222e-09,0.0009768378222361,-0.0073204645887017,0.0,0.0,0.0,14.993622779846191,60.0,-5.84461784362793,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.16996068553999e-05,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.656421752879396e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,7.132205064408481e-05,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.65641884249635e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0004580585518851,291.0208740234375,294.1499938964844,281.9033203125,281.0506591796875,284.0519104003906,282.2018127441406,290.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833285985178e-09,0.0009770832257345,-0.0073956996202468,0.0,0.0,0.0,14.993608474731444,60.0,-5.8674726486206055,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.16996068553999e-05,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.656421752879396e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,7.132205064408481e-05,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.65641884249635e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0004580585518851,291.0208740234375,294.1499938964844,281.9033203125,281.0506591796875,284.0519104003906,282.2018127441406,290.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833285985178e-09,0.0009770832257345,-0.0073956996202468,0.0,0.0,0.0,14.993608474731444,60.0,-5.8674726486206055,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,9.173610305879264e-05,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,9.660264913691208e-05,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,7.135043415473774e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.660262003308162e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0004582408582791,291.0185546875,294.1499938964844,281.8666687011719,281.0265197753906,284.014404296875,282.1671447753906,290.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251621744173e-09,0.0009774715872481,-0.0075147068127989,0.0,0.0,0.0,14.993585586547852,60.0,-5.89122486114502,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,9.173610305879264e-05,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,9.660264913691208e-05,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,7.135043415473774e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.660262003308162e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0004582408582791,291.0185546875,294.1499938964844,281.8666687011719,281.0265197753906,284.014404296875,282.1671447753906,290.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251621744173e-09,0.0009774715872481,-0.0075147068127989,0.0,0.0,0.0,14.993585586547852,60.0,-5.89122486114502,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,9.178506297757848e-05,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.66542138485238e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,7.138851651689038e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.665417746873572e-05,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0004584854468703,291.0162048339844,294.1499938964844,281.8299865722656,281.00311279296875,283.97686767578125,282.13153076171875,290.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.291201533528465e-09,0.0009779927786439,-0.0076744104735553,0.0,0.0,0.0,14.993556022644045,60.0,-5.9158220291137695,-0.0,-6.521295148331775e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,9.178506297757848e-05,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.66542138485238e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,7.138851651689038e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.665417746873572e-05,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0004584854468703,291.0162048339844,294.1499938964844,281.8299865722656,281.00311279296875,283.97686767578125,282.13153076171875,290.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.291201533528465e-09,0.0009779927786439,-0.0076744104735553,0.0,0.0,0.0,14.993556022644045,60.0,-5.9158220291137695,-0.0,-6.521295148331775e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
